time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12318780,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.8455177545547485,0.3983189463615417,0.3607132136821747,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.90492045879364,0.4892348945140838,0.4650253057479858,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.8831489086151123,0.4553321599960327,0.3199609518051147,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.850540816783905,0.4060741066932678,0.386930763721466,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.7501625418663025,0.2750782668590545,1.2516928911209106,287.0956726074219,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.24139404296875,287.095703125,1.0,0.6296864748001099,1.0,1.0,0.0,1.0,-3.3436288833618164,3.3436198234558105,8.996747965284158e-06,2.5856804847717285,0.6004320383071899,0.6004320383071899,0.0,178.94386291503906,157.0,18301.7578125,-0.0,3159.1533203125,1.0,283.1499938964844,286.494140625,290.56304931640625,291.8104248046875,293.1499938964844,293.1499938964844,283.1499938964844,17887.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256800293922424,1.0,0.0,0.0,1.3081916570663452,1.308197021484375,1.1419211887186977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.98388671875,0.0,106.15357971191406,1895.4371337890625,0.0,1080.9251708984375,0.3715083301067352,1.0,0.0,3.0,1.0,0.0
12318840,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.8455177545547485,0.3983189463615417,0.3607132136821747,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.90492045879364,0.4892348945140838,0.4650253057479858,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.8831489086151123,0.4553321599960327,0.3199609518051147,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.850540816783905,0.4060741066932678,0.386930763721466,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.7501625418663025,0.2750782668590545,1.2516928911209106,287.0956726074219,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.24139404296875,287.095703125,1.0,0.6296864748001099,1.0,1.0,0.0,1.0,-3.3436288833618164,3.3436198234558105,8.996747965284158e-06,2.5856804847717285,0.6004320383071899,0.6004320383071899,0.0,178.94386291503906,157.0,18301.7578125,-0.0,3159.1533203125,1.0,283.1499938964844,286.494140625,290.56304931640625,291.8104248046875,293.1499938964844,293.1499938964844,283.1499938964844,17887.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256800293922424,1.0,0.0,0.0,1.3081916570663452,1.308197021484375,1.1419211887186977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.98388671875,0.0,106.15357971191406,1895.4371337890625,0.0,1080.9251708984375,0.3715083301067352,1.0,0.0,3.0,1.0,0.0
12318900,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0958251953125,0.8530007004737854,0.3986251950263977,0.3607796430587768,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0958251953125,0.914308786392212,0.4898935854434967,0.4654262959957123,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0958251953125,0.891721785068512,0.4560246169567108,0.3202805519104004,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0958251953125,0.8584451675415039,0.4068023860454559,0.3873973488807678,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0958251953125,0.7569242715835571,0.2754592895507812,1.252351999282837,287.0958251953125,286.9873962402344,292.5069580078125,287.5732421875,292.5067443847656,297.2405090332031,287.0958251953125,1.0,0.6270265579223633,1.0,1.0,0.0,1.0,-3.3459296226501465,3.3459205627441406,9.009206223709045e-06,2.58748722076416,0.6012569665908813,0.6012569665908813,0.0,173.49818420410156,157.0,18338.1875,-0.0,3133.18505859375,1.0,283.1499938964844,286.49322509765625,290.5764465332031,291.8260192871094,293.1499938964844,293.1499938964844,283.1499938964844,17876.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260210275650024,1.0,0.0,0.0,1.3111919164657593,1.3111974000930786,1.1471652783257019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.13671875,0.0,106.63565826416016,1895.4371337890625,0.0,1083.06396484375,0.3720400631427765,1.0,0.0,3.0,1.0,0.0
12318960,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.8613094091415405,0.398927092552185,0.3608380258083343,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.9250494241714478,0.4905458390712738,0.4658167958259582,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.9010902047157288,0.4567114114761352,0.3205929696559906,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.8672000765800476,0.4075259864330292,0.3878551125526428,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.764431357383728,0.2758405208587646,1.2529914379119873,287.0957336425781,286.9780578613281,292.51446533203125,287.5865783691406,292.5142517089844,297.2396545410156,287.0957336425781,1.0,0.6242858171463013,1.0,1.0,0.0,1.0,-3.348164796829224,3.3481557369232178,9.02131614566315e-06,2.589242458343506,0.6021466851234436,0.6021466851234436,0.0,167.9259033203125,145.0,18376.654296875,-0.0,3106.31103515625,1.0,283.1499938964844,286.4920654296875,290.5901184082031,291.84197998046875,293.1499938964844,293.1499938964844,283.1499938964844,17865.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263939142227173,1.0,0.0,0.0,1.3144444227218628,1.314449906349182,1.152863546849403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.44189453125,0.0,107.16134643554688,1895.4371337890625,0.0,1085.40625,0.3726185858249664,1.0,0.0,3.0,1.0,0.0
12319020,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.880733072757721,0.3995159268379211,0.3609334826469421,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.9493821263313292,0.4918296933174133,0.4665699303150177,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.9241105318069458,0.4580666124820709,0.3211987614631653,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.8875418901443481,0.4089573323726654,0.3887473046779632,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.7819401025772095,0.2766004204750061,1.2542197704315186,287.094970703125,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.23797607421875,287.0949401855469,1.0,0.6186345815658569,1.0,1.0,0.0,1.0,-3.352464437484741,3.352455377578736,9.044635589816608e-06,2.5926191806793213,0.6041246056556702,0.6041246056556702,0.0,156.5355682373047,133.0,18460.1875,-0.0,3050.669677734375,1.0,283.1499938964844,286.489013671875,290.6180725097656,291.8749084472656,293.1499938964844,293.1499938964844,283.1499938964844,17840.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627238929271698,1.0,0.0,0.0,1.3217201232910156,1.321725606918335,1.1656614873345461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.52392578125,0.0,108.34717559814452,1895.4371337890625,0.0,1090.72705078125,0.3739186823368072,1.0,0.0,3.0,1.0,0.0
12319080,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.880733072757721,0.3995159268379211,0.3609334826469421,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.9493821263313292,0.4918296933174133,0.4665699303150177,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.9241105318069458,0.4580666124820709,0.3211987614631653,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.8875418901443481,0.4089573323726654,0.3887473046779632,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.7819401025772095,0.2766004204750061,1.2542197704315186,287.094970703125,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.23797607421875,287.0949401855469,1.0,0.6186345815658569,1.0,1.0,0.0,1.0,-3.352464437484741,3.352455377578736,9.044635589816608e-06,2.5926191806793213,0.6041246056556702,0.6041246056556702,0.0,156.5355682373047,133.0,18460.1875,-0.0,3050.669677734375,1.0,283.1499938964844,286.489013671875,290.6180725097656,291.8749084472656,293.1499938964844,293.1499938964844,283.1499938964844,17840.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627238929271698,1.0,0.0,0.0,1.3217201232910156,1.321725606918335,1.1656614873345461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.52392578125,0.0,108.34717559814452,1895.4371337890625,0.0,1090.72705078125,0.3739186823368072,1.0,0.0,3.0,1.0,0.0
12319140,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9046198129653932,0.4000776708126068,0.3609976470470428,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9754724502563475,0.4930779039859772,0.467282086610794,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9526113271713256,0.4593895971775055,0.3217766582965851,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.912773370742798,0.4103600978851318,0.389605164527893,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931701660156,0.8033282160758972,0.2773512601852417,1.2553731203079224,287.0931396484375,286.9339904785156,292.54998779296875,287.64190673828125,292.5496520996094,297.2362976074219,287.0930480957031,1.0,0.6128013134002686,1.0,1.0,0.0,1.0,-3.3565123081207275,3.3565032482147217,9.066617167263756e-06,2.5957980155944824,0.6064192056655884,0.6064192056655884,0.0,144.91107177734375,136.0,18553.728515625,-0.0,2992.98828125,1.0,283.1499938964844,286.48468017578125,290.6469116210937,291.90936279296875,293.1499938964844,293.1499938964844,283.1499938964844,17814.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282656192779541,1.0,0.0,0.0,1.330251932144165,1.3302574157714844,1.1807588151668825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.306640625,0.0,109.75556182861328,1895.4371337890625,0.0,1097.2164306640625,0.3754535913467407,1.0,0.0,3.0,1.0,0.0
12319200,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9046198129653932,0.4000776708126068,0.3609976470470428,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9754724502563475,0.4930779039859772,0.467282086610794,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9526113271713256,0.4593895971775055,0.3217766582965851,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.912773370742798,0.4103600978851318,0.389605164527893,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931701660156,0.8033282160758972,0.2773512601852417,1.2553731203079224,287.0931396484375,286.9339904785156,292.54998779296875,287.64190673828125,292.5496520996094,297.2362976074219,287.0930480957031,1.0,0.6128013134002686,1.0,1.0,0.0,1.0,-3.3565123081207275,3.3565032482147217,9.066617167263756e-06,2.5957980155944824,0.6064192056655884,0.6064192056655884,0.0,144.91107177734375,136.0,18553.728515625,-0.0,2992.98828125,1.0,283.1499938964844,286.48468017578125,290.6469116210937,291.90936279296875,293.1499938964844,293.1499938964844,283.1499938964844,17814.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282656192779541,1.0,0.0,0.0,1.330251932144165,1.3302574157714844,1.1807588151668825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.306640625,0.0,109.75556182861328,1895.4371337890625,0.0,1097.2164306640625,0.3754535913467407,1.0,0.0,3.0,1.0,0.0
12319260,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9185141921043396,0.4005962610244751,0.3612699806690216,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.987602472305298,0.4942838549613952,0.4682110249996185,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9668722748756408,0.4606697857379913,0.3225153088569641,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9280474185943604,0.4117257297039032,0.3906849920749664,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.814626932144165,0.2780798375606537,1.2576494216918943,287.0914611816406,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2344970703125,287.0914001464844,1.0,0.6111829280853271,1.0,1.0,0.0,1.0,-3.36287808418274,3.3628690242767334,9.101027899305336e-06,2.600716352462769,0.6090036034584045,0.6090036034584045,0.0,139.76805114746094,139.0,18662.576171875,-0.0,2977.412841796875,1.0,283.1499938964844,286.4800109863281,290.6750793457031,291.94451904296875,293.1499938964844,293.1499938964844,283.1499938964844,17784.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299059391021729,1.0,0.0,0.0,1.3399367332458496,1.3399423360824585,1.19801441655909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.556640625,0.0,111.3746337890625,1895.4371337890625,0.0,1107.6405029296875,0.3772060871124267,1.0,0.0,3.0,1.0,0.0
12319320,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9185141921043396,0.4005962610244751,0.3612699806690216,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.987602472305298,0.4942838549613952,0.4682110249996185,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9668722748756408,0.4606697857379913,0.3225153088569641,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9280474185943604,0.4117257297039032,0.3906849920749664,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.814626932144165,0.2780798375606537,1.2576494216918943,287.0914611816406,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2344970703125,287.0914001464844,1.0,0.6111829280853271,1.0,1.0,0.0,1.0,-3.36287808418274,3.3628690242767334,9.101027899305336e-06,2.600716352462769,0.6090036034584045,0.6090036034584045,0.0,139.76805114746094,139.0,18662.576171875,-0.0,2977.412841796875,1.0,283.1499938964844,286.4800109863281,290.6750793457031,291.94451904296875,293.1499938964844,293.1499938964844,283.1499938964844,17784.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299059391021729,1.0,0.0,0.0,1.3399367332458496,1.3399423360824585,1.19801441655909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.556640625,0.0,111.3746337890625,1895.4371337890625,0.0,1107.6405029296875,0.3772060871124267,1.0,0.0,3.0,1.0,0.0
12319380,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892028808594,0.9231811165809632,0.4009968340396881,0.3615863025188446,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08917236328125,0.9913704991340636,0.4953236877918243,0.4691411256790161,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892028808594,0.9714661240577698,0.4617736935615539,0.3232480883598327,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892028808594,0.9334631562232972,0.4129160046577453,0.3917574882507324,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892333984375,0.8183109760284424,0.2786954641342163,1.2601733207702637,287.08917236328125,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2323913574219,287.089111328125,1.0,0.611494243144989,1.0,1.0,0.0,1.0,-3.3695831298828125,3.369574069976806,9.137409506365655e-06,2.605921983718872,0.6116475462913513,0.6116475462913513,0.0,138.5078125,139.0,18771.501953125,-0.0,2984.844970703125,1.0,283.1499938964844,286.4747619628906,290.6961669921875,291.9737854003906,293.1499938964844,293.1499938964844,283.1499938964844,17757.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323953866958618,1.0,0.0,0.0,1.3500080108642578,1.3500134944915771,1.2160910500824684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.0517578125,0.0,113.08625793457033,1895.4371337890625,0.0,1123.590576171875,0.3790442943572998,1.0,0.0,3.0,1.0,0.0
12319440,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.08892822265625,0.9233442544937134,0.4010283350944519,0.3616141378879547,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08892822265625,0.9915135502815248,0.4954109191894531,0.4692225456237793,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.08892822265625,0.9716456532478333,0.4618663191795349,0.3233120739459991,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08892822265625,0.9336866736412048,0.4130164682865143,0.3918514251708984,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0889587402344,0.8184542059898376,0.2787463963031769,1.2603979110717771,287.08892822265625,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.2322082519531,287.0888366699219,1.0,0.6115691065788269,1.0,1.0,0.0,1.0,-3.3701746463775635,3.3701655864715576,9.140620932157615e-06,2.6063809394836426,0.6118878722190857,0.6118878722190857,0.0,138.4867401123047,142.0,18781.240234375,-0.0,2986.02001953125,1.0,283.1499938964844,286.4742431640625,290.6976928710937,291.97607421875,293.1499938964844,293.1499938964844,283.1499938964844,17754.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326468586921692,1.0,0.0,0.0,1.3509308099746704,1.3509362936019895,1.2177541464097885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.89990234375,0.0,113.24451446533205,1895.4371337890625,0.0,1125.2105712890625,0.3792135119438171,1.0,0.0,3.0,1.0,0.0
12319500,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870666503906,0.9234342575073242,0.4012106359004974,0.3617871105670929,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870666503906,0.9917352199554444,0.495942085981369,0.4697310626506805,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870666503906,0.9719588160514832,0.4624300301074981,0.3237110376358032,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870666503906,0.9341465830802916,0.4136309325695038,0.3924387097358703,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08709716796875,0.8186843991279602,0.2790531814098358,1.261811375617981,287.0870666503906,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2308654785156,287.0869445800781,1.0,0.6122105121612549,1.0,1.0,0.0,1.0,-3.373880386352539,3.373871088027954,9.16075714485487e-06,2.60925555229187,0.6134344935417175,0.6134344935417175,0.0,138.68206787109375,142.0,18843.15234375,-0.0,2995.275390625,1.0,283.1499938964844,286.4706726074219,290.7059326171875,291.9891662597656,293.1499938964844,293.1499938964844,283.1499938964844,17740.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343262791633606,1.0,0.0,0.0,1.3569040298461914,1.3569096326828003,1.2285467221317958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.90185546875,0.0,114.27497100830078,1895.4371337890625,0.0,1136.0697021484375,0.3803123831748962,1.0,0.0,3.0,1.0,0.0
12319560,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.08477783203125,0.9225220680236816,0.4013721346855163,0.3619544804096222,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0847473144531,0.9912330508232116,0.4964523911476135,0.4702339768409729,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08477783203125,0.9714011549949646,0.4629718363285064,0.3241049647331238,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08477783203125,0.933595597743988,0.414225697517395,0.3930213153362274,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0848083496094,0.8181962966918945,0.2793431282043457,1.2632148265838623,287.0847473144531,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2294311523437,287.0845947265625,1.0,0.6130307912826538,1.0,1.0,0.0,1.0,-3.377548933029175,3.377539873123169,9.18070782063296e-06,2.6120996475219727,0.615043580532074,0.615043580532074,0.0,139.22763061523438,145.0,18906.388671875,-0.0,3006.487548828125,1.0,283.1499938964844,286.4666748046875,290.7121276855469,292.000244140625,293.1499938964844,293.1499938964844,283.1499938964844,17725.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636133074760437,1.0,0.0,0.0,1.3631691932678225,1.3631747961044312,1.239917821749259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.439453125,0.0,115.3662567138672,1895.4371337890625,0.0,1147.8306884765625,0.3814704716205597,1.0,0.0,3.0,1.0,0.0
12319620,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9187146425247192,0.4016366302967071,0.3622630536556244,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0788879394531,0.9887351989746094,0.4974110424518585,0.4712102711200714,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9685049653053284,0.4639932513236999,0.3248700797557831,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9304654002189636,0.4153584241867065,0.3941611349582672,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0789794921875,0.8157692551612854,0.279875248670578,1.2659399509429932,287.0788879394531,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22625732421875,287.07867431640625,1.0,0.6150119304656982,1.0,1.0,0.0,1.0,-3.384663343429565,3.3846540451049805,9.21943865250796e-06,2.6176071166992188,0.618435263633728,0.618435263633728,0.0,141.03004455566406,148.0,19036.154296875,-0.0,3032.595458984375,1.0,283.1499938964844,286.4573669433594,290.71875,292.0166931152344,293.1499938964844,293.1499938964844,283.1499938964844,17698.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399612426757812,1.0,0.0,0.0,1.37652587890625,1.3765316009521484,1.2643351965380134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.18310546875,0.0,117.72744750976562,1895.4371337890625,0.0,1173.0155029296875,0.3839564323425293,1.0,0.0,3.0,1.0,0.0
12319680,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9187146425247192,0.4016366302967071,0.3622630536556244,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0788879394531,0.9887351989746094,0.4974110424518585,0.4712102711200714,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9685049653053284,0.4639932513236999,0.3248700797557831,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9304654002189636,0.4153584241867065,0.3941611349582672,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0789794921875,0.8157692551612854,0.279875248670578,1.2659399509429932,287.0788879394531,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22625732421875,287.07867431640625,1.0,0.6150119304656982,1.0,1.0,0.0,1.0,-3.384663343429565,3.3846540451049805,9.21943865250796e-06,2.6176071166992188,0.618435263633728,0.618435263633728,0.0,141.03004455566406,148.0,19036.154296875,-0.0,3032.595458984375,1.0,283.1499938964844,286.4573669433594,290.71875,292.0166931152344,293.1499938964844,293.1499938964844,283.1499938964844,17698.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399612426757812,1.0,0.0,0.0,1.37652587890625,1.3765316009521484,1.2643351965380134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.18310546875,0.0,117.72744750976562,1895.4371337890625,0.0,1173.0155029296875,0.3839564323425293,1.0,0.0,3.0,1.0,0.0
12319740,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.9133676886558532,0.4018265008926391,0.3625276386737823,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.9848948121070862,0.4982865750789642,0.472133457660675,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.9640494585037231,0.4649344086647033,0.3255972862243652,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.9256752729415894,0.4164174497127533,0.3952558934688568,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07147216796875,0.8121111989021301,0.2803469598293304,1.2685083150863647,287.0713806152344,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2227783203125,287.07110595703125,1.0,0.6172555088996887,1.0,1.0,0.0,1.0,-3.3913726806640625,3.391363382339477,9.256010343960952e-06,2.622790098190308,0.6220434308052063,0.6220434308052063,0.0,143.44786071777344,151.0,19169.58203125,-0.0,3061.468994140625,1.0,283.1499938964844,286.44635009765625,290.71844482421875,292.02606201171875,293.1499938964844,293.1499938964844,283.1499938964844,17671.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438947916030884,1.0,0.0,0.0,1.3909368515014648,1.3909425735473633,1.290946443077701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.30859375,0.0,120.3264389038086,1895.4371337890625,0.0,1199.2642822265625,0.386661946773529,1.0,0.0,3.0,1.0,0.0
12319800,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.9133676886558532,0.4018265008926391,0.3625276386737823,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.9848948121070862,0.4982865750789642,0.472133457660675,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.9640494585037231,0.4649344086647033,0.3255972862243652,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.9256752729415894,0.4164174497127533,0.3952558934688568,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07147216796875,0.8121111989021301,0.2803469598293304,1.2685083150863647,287.0713806152344,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2227783203125,287.07110595703125,1.0,0.6172555088996887,1.0,1.0,0.0,1.0,-3.3913726806640625,3.391363382339477,9.256010343960952e-06,2.622790098190308,0.6220434308052063,0.6220434308052063,0.0,143.44786071777344,151.0,19169.58203125,-0.0,3061.468994140625,1.0,283.1499938964844,286.44635009765625,290.71844482421875,292.02606201171875,293.1499938964844,293.1499938964844,283.1499938964844,17671.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438947916030884,1.0,0.0,0.0,1.3909368515014648,1.3909425735473633,1.290946443077701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.30859375,0.0,120.3264389038086,1895.4371337890625,0.0,1199.2642822265625,0.386661946773529,1.0,0.0,3.0,1.0,0.0
12319860,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.06231689453125,0.9074515700340272,0.4019453227519989,0.3627415001392364,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.062255859375,0.9802488684654236,0.499081403017044,0.4729943871498108,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.9587140679359436,0.465797871351242,0.3262806832790375,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.920115888118744,0.4174050390720367,0.3962971866130829,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0623779296875,0.8077715039253235,0.2807618379592895,1.2708860635757446,287.062255859375,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2190856933594,287.0619201660156,1.0,0.6196057796478271,1.0,1.0,0.0,1.0,-3.397599935531616,3.3975906372070312,9.289986337535083e-06,2.6275880336761475,0.6258505582809448,0.6258505582809448,0.0,146.2067108154297,154.0,19305.943359375,-0.0,3091.3515625,1.0,283.1499938964844,286.4336853027344,290.7123718261719,292.0294189453125,293.1499938964844,293.1499938964844,283.1499938964844,17646.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478115916252136,1.0,0.0,0.0,1.4063405990600586,1.406346321105957,1.3196977022289502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.07958984375,0.0,123.16209411621094,1895.4371337890625,0.0,1225.7686767578125,0.3895776867866516,1.0,0.0,3.0,1.0,0.0
12319920,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.06231689453125,0.9074515700340272,0.4019453227519989,0.3627415001392364,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.062255859375,0.9802488684654236,0.499081403017044,0.4729943871498108,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.9587140679359436,0.465797871351242,0.3262806832790375,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.920115888118744,0.4174050390720367,0.3962971866130829,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0623779296875,0.8077715039253235,0.2807618379592895,1.2708860635757446,287.062255859375,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2190856933594,287.0619201660156,1.0,0.6196057796478271,1.0,1.0,0.0,1.0,-3.397599935531616,3.3975906372070312,9.289986337535083e-06,2.6275880336761475,0.6258505582809448,0.6258505582809448,0.0,146.2067108154297,154.0,19305.943359375,-0.0,3091.3515625,1.0,283.1499938964844,286.4336853027344,290.7123718261719,292.0294189453125,293.1499938964844,293.1499938964844,283.1499938964844,17646.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478115916252136,1.0,0.0,0.0,1.4063405990600586,1.406346321105957,1.3196977022289502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.07958984375,0.0,123.16209411621094,1895.4371337890625,0.0,1225.7686767578125,0.3895776867866516,1.0,0.0,3.0,1.0,0.0
12319980,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517272949219,0.901573657989502,0.4019966125488281,0.3629022538661957,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516967773437,0.9751153588294984,0.4997989535331726,0.4737904369831085,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516967773437,0.9529030323028564,0.4665863811969757,0.3269177973270416,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517272949219,0.9143269658088684,0.4183239936828613,0.397281676530838,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05181884765625,0.8030485510826111,0.2811236381530761,1.2730618715286257,287.0516967773437,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2152099609375,287.0513000488281,1.0,0.6219768524169922,1.0,1.0,0.0,1.0,-3.403318405151367,3.4033091068267822,9.321202014689334e-06,2.6319797039031982,0.6298378705978394,0.6298378705978394,0.0,149.15040588378906,157.0,19444.611328125,-0.0,3121.267822265625,1.0,283.1499938964844,286.4195556640625,290.7015075683594,292.0278015136719,293.1499938964844,293.1499938964844,283.1499938964844,17623.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516894102096558,1.0,0.0,0.0,1.4226648807525637,1.422670602798462,1.3505125195933942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.7216796875,0.0,126.23082733154295,1895.4371337890625,0.0,1252.364501953125,0.3926916420459747,1.0,0.0,3.0,1.0,0.0
12320040,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517272949219,0.901573657989502,0.4019966125488281,0.3629022538661957,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516967773437,0.9751153588294984,0.4997989535331726,0.4737904369831085,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516967773437,0.9529030323028564,0.4665863811969757,0.3269177973270416,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517272949219,0.9143269658088684,0.4183239936828613,0.397281676530838,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05181884765625,0.8030485510826111,0.2811236381530761,1.2730618715286257,287.0516967773437,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2152099609375,287.0513000488281,1.0,0.6219768524169922,1.0,1.0,0.0,1.0,-3.403318405151367,3.4033091068267822,9.321202014689334e-06,2.6319797039031982,0.6298378705978394,0.6298378705978394,0.0,149.15040588378906,157.0,19444.611328125,-0.0,3121.267822265625,1.0,283.1499938964844,286.4195556640625,290.7015075683594,292.0278015136719,293.1499938964844,293.1499938964844,283.1499938964844,17623.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516894102096558,1.0,0.0,0.0,1.4226648807525637,1.422670602798462,1.3505125195933942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.7216796875,0.0,126.23082733154295,1895.4371337890625,0.0,1252.364501953125,0.3926916420459747,1.0,0.0,3.0,1.0,0.0
12320100,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458984375,0.8986659049987793,0.4019960761070251,0.3629609644412994,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.9724213480949402,0.5001274347305298,0.4741618931293487,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.949891209602356,0.4669512212276459,0.3272173702716827,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458984375,0.9114471673965454,0.4187566637992859,0.3977505564689636,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8006389737129211,0.2812842428684234,1.274067521095276,287.0458679199219,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2132263183594,287.0454406738281,1.0,0.6231538653373718,1.0,1.0,0.0,1.0,-3.4059700965881348,3.40596079826355,9.335678441857452e-06,2.6340103149414062,0.6318982243537903,0.6318982243537903,0.0,150.66465759277344,157.0,19514.71484375,-0.0,3136.04052734375,1.0,283.1499938964844,286.4119567871094,290.69439697265625,292.0252685546875,293.1499938964844,293.1499938964844,283.1499938964844,17612.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536051034927368,1.0,0.0,0.0,1.431174635887146,1.431180477142334,1.3667172993336862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.1484375,0.0,127.85661315917967,1895.4371337890625,0.0,1265.6312255859375,0.3943242132663727,1.0,0.0,3.0,1.0,0.0
12320160,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.039794921875,0.8957670331001282,0.4019802510738373,0.3630068004131317,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.03973388671875,0.9696725010871888,0.5004380941390991,0.4745174646377563,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03973388671875,0.94684636592865,0.4672988057136535,0.3275055289268493,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0397644042969,0.9086263179779052,0.4191735088825226,0.3982053995132446,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0398864746094,0.7982324957847595,0.2814331650733948,1.2750244140625,287.03973388671875,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.21124267578125,287.039306640625,1.0,0.6243209838867188,1.0,1.0,0.0,1.0,-3.4084975719451904,3.408488273620605,9.349478204967454e-06,2.635941505432129,0.6339958310127258,0.6339958310127258,0.0,152.19512939453125,160.0,19585.166015625,-0.0,3150.649658203125,1.0,283.1499938964844,286.4040222167969,290.6864013671875,292.0218200683594,293.1499938964844,293.1499938964844,283.1499938964844,17601.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555196642875671,1.0,0.0,0.0,1.4398804903030396,1.4398863315582275,1.3833953005359945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.361328125,0.0,129.53778076171875,1895.4371337890625,0.0,1278.9736328125,0.3960002660751343,1.0,0.0,3.0,1.0,0.0
12320220,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0266418457031,0.8900298476219177,0.4019010663032532,0.3630575537681579,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0265808105469,0.964048445224762,0.5010034441947937,0.4751777946949005,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.9407089352607728,0.4679397046566009,0.328045517206192,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.9032397270202636,0.4199578464031219,0.3990704417228699,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0267639160156,0.793458878993988,0.2816949486732483,1.2767847776412964,287.0265808105469,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2071838378906,287.0260925292969,1.0,0.6266146302223206,1.0,1.0,0.0,1.0,-3.413160800933838,3.413151264190674,9.374926776217762e-06,2.639491081237793,0.638302743434906,0.638302743434906,0.0,155.2889404296875,163.0,19727.037109375,-0.0,3179.23095703125,1.0,283.1499938964844,286.3872985839844,290.66778564453125,292.01220703125,293.1499938964844,293.1499938964844,283.1499938964844,17580.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593334078788757,1.0,0.0,0.0,1.4578896760940552,1.4578956365585327,1.4182172947130314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.146484375,0.0,133.07362365722656,1895.4371337890625,0.0,1305.7987060546875,0.3994855582714081,1.0,0.0,3.0,1.0,0.0
12320280,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0266418457031,0.8900298476219177,0.4019010663032532,0.3630575537681579,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0265808105469,0.964048445224762,0.5010034441947937,0.4751777946949005,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.9407089352607728,0.4679397046566009,0.328045517206192,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.9032397270202636,0.4199578464031219,0.3990704417228699,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0267639160156,0.793458878993988,0.2816949486732483,1.2767847776412964,287.0265808105469,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2071838378906,287.0260925292969,1.0,0.6266146302223206,1.0,1.0,0.0,1.0,-3.413160800933838,3.413151264190674,9.374926776217762e-06,2.639491081237793,0.638302743434906,0.638302743434906,0.0,155.2889404296875,163.0,19727.037109375,-0.0,3179.23095703125,1.0,283.1499938964844,286.3872985839844,290.66778564453125,292.01220703125,293.1499938964844,293.1499938964844,283.1499938964844,17580.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593334078788757,1.0,0.0,0.0,1.4578896760940552,1.4578956365585327,1.4182172947130314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.146484375,0.0,133.07362365722656,1895.4371337890625,0.0,1305.7987060546875,0.3994855582714081,1.0,0.0,3.0,1.0,0.0
12320340,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124816894531,0.884421706199646,0.4017637372016907,0.363057792186737,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124206542969,0.9583187103271484,0.5014996528625488,0.4757748544216156,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124206542969,0.9345914721488952,0.4685137569904327,0.3285403251647949,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.012451171875,0.8981506824493408,0.4206812679767608,0.3998797833919525,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126037597656,0.7887802720069885,0.2819128930568695,1.2783561944961548,287.0124206542969,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2030944824219,287.01190185546875,1.0,0.6288496255874634,1.0,1.0,0.0,1.0,-3.4173378944396973,3.4173285961151123,9.397703252034262e-06,2.6426522731781006,0.6427404284477234,0.6427404284477234,0.0,158.40768432617188,166.0,19869.697265625,-0.0,3206.924560546875,1.0,283.1499938964844,286.3695068359375,290.6461181640625,291.9994506835937,293.1499938964844,293.1499938964844,283.1499938964844,17561.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663140594959259,1.0,0.0,0.0,1.4766064882278442,1.4766124486923218,1.454865810046613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.18408203125,0.0,136.8304901123047,1895.4371337890625,0.0,1332.9000244140625,0.4031316339969635,1.0,0.0,3.0,1.0,0.0
12320400,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124816894531,0.884421706199646,0.4017637372016907,0.363057792186737,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124206542969,0.9583187103271484,0.5014996528625488,0.4757748544216156,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124206542969,0.9345914721488952,0.4685137569904327,0.3285403251647949,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.012451171875,0.8981506824493408,0.4206812679767608,0.3998797833919525,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126037597656,0.7887802720069885,0.2819128930568695,1.2783561944961548,287.0124206542969,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2030944824219,287.01190185546875,1.0,0.6288496255874634,1.0,1.0,0.0,1.0,-3.4173378944396973,3.4173285961151123,9.397703252034262e-06,2.6426522731781006,0.6427404284477234,0.6427404284477234,0.0,158.40768432617188,166.0,19869.697265625,-0.0,3206.924560546875,1.0,283.1499938964844,286.3695068359375,290.6461181640625,291.9994506835937,293.1499938964844,293.1499938964844,283.1499938964844,17561.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663140594959259,1.0,0.0,0.0,1.4766064882278442,1.4766124486923218,1.454865810046613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.18408203125,0.0,136.8304901123047,1895.4371337890625,0.0,1332.9000244140625,0.4031316339969635,1.0,0.0,3.0,1.0,0.0
12320460,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99737548828125,0.8789663910865784,0.4015675187110901,0.3630063533782959,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.952531099319458,0.5019251108169556,0.4763065278530121,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.9285619258880616,0.4690195024013519,0.3289884924888611,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9973449707031,0.893186092376709,0.4213422536849975,0.4006315469741821,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.7842179536819458,0.2820867598056793,1.279735088348389,286.9972839355469,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1990051269531,286.99676513671875,1.0,0.6310181617736816,1.0,1.0,0.0,1.0,-3.42101788520813,3.421008348464966,9.417733963346109e-06,2.6454153060913086,0.6473037004470825,0.6473037004470825,0.0,161.53778076171875,169.0,20012.9765625,-0.0,3233.610107421875,1.0,283.1499938964844,286.35076904296875,290.6216735839844,291.9837951660156,293.1499938964844,293.1499938964844,283.1499938964844,17542.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669120192527771,1.0,0.0,0.0,1.4960181713104248,1.496024250984192,1.4933691261376225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.53076171875,0.0,140.81631469726562,1895.4371337890625,0.0,1360.05859375,0.4069372117519378,1.0,0.0,3.0,1.0,0.0
12320520,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99737548828125,0.8789663910865784,0.4015675187110901,0.3630063533782959,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.952531099319458,0.5019251108169556,0.4763065278530121,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.9285619258880616,0.4690195024013519,0.3289884924888611,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9973449707031,0.893186092376709,0.4213422536849975,0.4006315469741821,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.7842179536819458,0.2820867598056793,1.279735088348389,286.9972839355469,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1990051269531,286.99676513671875,1.0,0.6310181617736816,1.0,1.0,0.0,1.0,-3.42101788520813,3.421008348464966,9.417733963346109e-06,2.6454153060913086,0.6473037004470825,0.6473037004470825,0.0,161.53778076171875,169.0,20012.9765625,-0.0,3233.610107421875,1.0,283.1499938964844,286.35076904296875,290.6216735839844,291.9837951660156,293.1499938964844,293.1499938964844,283.1499938964844,17542.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669120192527771,1.0,0.0,0.0,1.4960181713104248,1.496024250984192,1.4933691261376225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.53076171875,0.0,140.81631469726562,1895.4371337890625,0.0,1360.05859375,0.4069372117519378,1.0,0.0,3.0,1.0,0.0
12320580,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.8736802339553833,0.401317685842514,0.3629076778888702,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813842773437,0.9467317461967468,0.5022853016853333,0.4767777621746063,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814147949219,0.9226852655410768,0.469462513923645,0.3293936848640442,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.8883606791496277,0.421945720911026,0.4013300538063049,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815979003906,0.7797869443893433,0.2822205424308777,1.2809382677078247,286.9813842773437,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1949157714844,286.9808044433594,1.0,0.6331223249435425,1.0,1.0,0.0,1.0,-3.424240827560425,3.4242312908172607,9.435234460397623e-06,2.647812843322754,0.6519759297370911,0.6519759297370911,0.0,164.67227172851562,172.0,20156.34375,-0.0,3259.32568359375,1.0,283.1499938964844,286.33123779296875,290.5950622558594,291.9658508300781,293.1499938964844,293.1499938964844,283.1499938964844,17525.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706410050392151,1.0,0.0,0.0,1.5160382986068726,1.5160444974899292,1.5336058822867926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.32666015625,0.0,145.0220489501953,1895.4371337890625,0.0,1387.2110595703125,0.4108859598636627,1.0,0.0,3.0,1.0,0.0
