time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12320640,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.8736802339553833,0.401317685842514,0.3629076778888702,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813842773437,0.9467317461967468,0.5022853016853333,0.4767777621746063,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814147949219,0.9226852655410768,0.469462513923645,0.3293936848640442,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.8883606791496277,0.421945720911026,0.4013300538063049,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815979003906,0.7797869443893433,0.2822205424308777,1.2809382677078247,286.9813842773437,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1949157714844,286.9808044433594,1.0,0.6331223249435425,1.0,1.0,0.0,1.0,-3.424240827560425,3.4242312908172607,9.435234460397623e-06,2.647812843322754,0.6519759297370911,0.6519759297370911,0.0,164.67227172851562,172.0,20156.34375,-0.0,3259.32568359375,1.0,283.1499938964844,286.33123779296875,290.5950622558594,291.9658508300781,293.1499938964844,293.1499938964844,283.1499938964844,17525.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706410050392151,1.0,0.0,0.0,1.5160382986068726,1.5160444974899292,1.5336058822867926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.32666015625,0.0,145.0220489501953,1895.4371337890625,0.0,1387.2110595703125,0.4108859598636627,1.0,0.0,3.0,1.0,0.0
12320700,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9732360839844,0.8711016774177551,0.4011729657649994,0.3628407716751098,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9731750488281,0.943838894367218,0.5024410486221313,0.4769907593727112,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9731750488281,0.91982102394104,0.4696607291698456,0.3295802474021911,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9732360839844,0.8860014081001282,0.4222259819507599,0.4016593396663666,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.973388671875,0.7776219248771667,0.2822726368904114,1.2814745903015137,286.9731750488281,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.1929016113281,286.9725952148437,1.0,0.6341499090194702,1.0,1.0,0.0,1.0,-3.4256820678710938,3.425672769546509,9.44304065342294e-06,2.6488752365112305,0.6543511748313904,0.6543511748313904,0.0,166.23968505859375,172.0,20228.01171875,-0.0,3271.810302734375,1.0,283.1499938964844,286.3211975097656,290.5810852050781,291.95611572265625,293.1499938964844,293.1499938964844,283.1499938964844,17516.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724814772605896,1.0,0.0,0.0,1.5262693166732788,1.5262755155563354,1.554374762235966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.04736328125,0.0,147.20892333984375,1895.4371337890625,0.0,1400.720458984375,0.4129127860069275,1.0,0.0,3.0,1.0,0.0
12320760,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96484375,0.868566632270813,0.4010157287120819,0.3627628087997436,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9647827148437,0.940957009792328,0.5025813579559326,0.4771893620491028,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9648132324219,0.9170156121253968,0.4698441624641418,0.3297566473484039,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96484375,0.8836783766746521,0.4224925637245178,0.4019758999347687,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649963378906,0.7754911780357361,0.2823153734207153,1.281969666481018,286.9647827148437,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.1908874511719,286.9642028808594,1.0,0.6351617574691772,1.0,1.0,0.0,1.0,-3.427015781402588,3.427006483078003,9.45024748943979e-06,2.6498513221740723,0.6567503809928894,0.6567503809928894,0.0,167.80677795410156,175.0,20299.625,-0.0,3284.05419921875,1.0,283.1499938964844,286.3109741210937,290.5667724609375,291.9460144042969,293.1499938964844,293.1499938964844,283.1499938964844,17508.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743040680885315,1.0,0.0,0.0,1.5366369485855105,1.536643147468567,1.5755637150505208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.6728515625,0.0,149.45101928710938,1895.4371337890625,0.0,1414.1680908203125,0.4149725139141083,1.0,0.0,3.0,1.0,0.0
12320820,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476928710937,0.8636267185211182,0.4006653130054474,0.3625749945640564,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476013183594,0.9352441430091858,0.5028172135353088,0.4775448143482208,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476318359375,0.9116082787513732,0.4701683223247528,0.330079972743988,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476623535156,0.8791412711143494,0.4229860305786133,0.4025720059871673,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94781494140625,0.7713329195976257,0.2823738753795624,1.2828407287597656,286.9476013183594,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1869506835937,286.9469909667969,1.0,0.6371395587921143,1.0,1.0,0.0,1.0,-3.429371356964112,3.429361820220948,9.4629240265931e-06,2.6515536308288574,0.6616170406341553,0.6616170406341553,0.0,170.93914794921875,178.0,20442.5625,-0.0,3307.8369140625,1.0,283.1499938964844,286.2901306152344,290.5372619628906,291.9248046875,293.1499938964844,293.1499938964844,283.1499938964844,17492.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778863668441772,1.0,0.0,0.0,1.5577616691589355,1.5577679872512815,1.6191810914278906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.69482421875,0.0,154.10089111328125,1895.4371337890625,0.0,1440.798828125,0.4191867411136627,1.0,0.0,3.0,1.0,0.0
12320880,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476928710937,0.8636267185211182,0.4006653130054474,0.3625749945640564,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476013183594,0.9352441430091858,0.5028172135353088,0.4775448143482208,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476318359375,0.9116082787513732,0.4701683223247528,0.330079972743988,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476623535156,0.8791412711143494,0.4229860305786133,0.4025720059871673,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94781494140625,0.7713329195976257,0.2823738753795624,1.2828407287597656,286.9476013183594,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1869506835937,286.9469909667969,1.0,0.6371395587921143,1.0,1.0,0.0,1.0,-3.429371356964112,3.429361820220948,9.4629240265931e-06,2.6515536308288574,0.6616170406341553,0.6616170406341553,0.0,170.93914794921875,178.0,20442.5625,-0.0,3307.8369140625,1.0,283.1499938964844,286.2901306152344,290.5372619628906,291.9248046875,293.1499938964844,293.1499938964844,283.1499938964844,17492.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778863668441772,1.0,0.0,0.0,1.5577616691589355,1.5577679872512815,1.6191810914278906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.69482421875,0.0,154.10089111328125,1895.4371337890625,0.0,1440.798828125,0.4191867411136627,1.0,0.0,3.0,1.0,0.0
12320940,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.929931640625,0.858853816986084,0.4002659320831299,0.3623436689376831,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.92987060546875,0.9296244382858276,0.5029915571212769,0.4778428077697754,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9299011230469,0.9065128564834596,0.4704340398311615,0.3303629457950592,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.929931640625,0.8747444152832031,0.4234248101711273,0.4031171202659607,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300842285156,0.7673078179359436,0.2823955118656158,1.2835487127304075,286.92987060546875,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1830444335937,286.9292297363281,1.0,0.6390543580055237,1.0,1.0,0.0,1.0,-3.4312992095947266,3.4312896728515625,9.47321950661717e-06,2.65291428565979,0.6665742993354797,0.6665742993354797,0.0,174.06777954101562,181.0,20584.947265625,-0.0,3330.63525390625,1.0,283.1499938964844,286.26873779296875,290.5070495605469,291.9027099609375,293.1499938964844,293.1499938964844,283.1499938964844,17477.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813581585884094,1.0,0.0,0.0,1.5794085264205933,1.579414963722229,1.6644945333155192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.51318359375,0.0,158.98077392578125,1895.4371337890625,0.0,1466.8555908203125,0.4235290288925171,1.0,0.0,3.0,1.0,0.0
12321000,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.929931640625,0.858853816986084,0.4002659320831299,0.3623436689376831,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.92987060546875,0.9296244382858276,0.5029915571212769,0.4778428077697754,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9299011230469,0.9065128564834596,0.4704340398311615,0.3303629457950592,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.929931640625,0.8747444152832031,0.4234248101711273,0.4031171202659607,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300842285156,0.7673078179359436,0.2823955118656158,1.2835487127304075,286.92987060546875,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1830444335937,286.9292297363281,1.0,0.6390543580055237,1.0,1.0,0.0,1.0,-3.4312992095947266,3.4312896728515625,9.47321950661717e-06,2.65291428565979,0.6665742993354797,0.6665742993354797,0.0,174.06777954101562,181.0,20584.947265625,-0.0,3330.63525390625,1.0,283.1499938964844,286.26873779296875,290.5070495605469,291.9027099609375,293.1499938964844,293.1499938964844,283.1499938964844,17477.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813581585884094,1.0,0.0,0.0,1.5794085264205933,1.579414963722229,1.6644945333155192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.51318359375,0.0,158.98077392578125,1895.4371337890625,0.0,1466.8555908203125,0.4235290288925171,1.0,0.0,3.0,1.0,0.0
12321060,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117126464844,0.8542412519454956,0.399818867444992,0.3620697855949402,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9116516113281,0.9241320490837096,0.5031047463417053,0.4780837297439575,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9116516113281,0.9017757177352904,0.4706419706344604,0.3306060433387756,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91168212890625,0.8704832196235657,0.4238091111183166,0.4036113023757934,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.911865234375,0.7634116411209106,0.2823808193206787,1.2840960025787354,286.91162109375,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1792297363281,286.9109802246094,1.0,0.640906810760498,1.0,1.0,0.0,1.0,-3.432804822921753,3.432795286178589,9.48116030485835e-06,2.6539382934570312,0.6716182231903076,0.6716182231903076,0.0,177.19183349609375,184.0,20726.58984375,-0.0,3352.446533203125,1.0,283.1499938964844,286.2467956542969,290.4767761230469,291.8803100585937,293.1499938964844,293.1499938964844,283.1499938964844,17462.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847051382064819,1.0,0.0,0.0,1.6015552282333374,1.6015616655349731,1.7115013406510118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.275390625,0.0,164.0952606201172,1895.4371337890625,0.0,1492.202880859375,0.4279952645301819,1.0,0.0,3.0,1.0,0.0
12321120,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117126464844,0.8542412519454956,0.399818867444992,0.3620697855949402,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9116516113281,0.9241320490837096,0.5031047463417053,0.4780837297439575,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9116516113281,0.9017757177352904,0.4706419706344604,0.3306060433387756,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91168212890625,0.8704832196235657,0.4238091111183166,0.4036113023757934,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.911865234375,0.7634116411209106,0.2823808193206787,1.2840960025787354,286.91162109375,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1792297363281,286.9109802246094,1.0,0.640906810760498,1.0,1.0,0.0,1.0,-3.432804822921753,3.432795286178589,9.48116030485835e-06,2.6539382934570312,0.6716182231903076,0.6716182231903076,0.0,177.19183349609375,184.0,20726.58984375,-0.0,3352.446533203125,1.0,283.1499938964844,286.2467956542969,290.4767761230469,291.8803100585937,293.1499938964844,293.1499938964844,283.1499938964844,17462.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847051382064819,1.0,0.0,0.0,1.6015552282333374,1.6015616655349731,1.7115013406510118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.275390625,0.0,164.0952606201172,1895.4371337890625,0.0,1492.202880859375,0.4279952645301819,1.0,0.0,3.0,1.0,0.0
12321180,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930969238281,0.8497872948646545,0.399333119392395,0.3617602884769439,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930358886719,0.9188084602355956,0.5031618475914001,0.4782721996307373,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930358886719,0.8972398638725281,0.4707972407341003,0.3308126628398895,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930969238281,0.8663573265075684,0.4241431951522827,0.4040586054325104,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8932800292969,0.7596437335014343,0.2823330461978912,1.2844963073730469,286.8930358886719,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.17535400390625,286.8923645019531,1.0,0.6427025198936462,1.0,1.0,0.0,1.0,-3.433927536010742,3.433917999267578,9.486965609539766e-06,2.6546576023101807,0.6767399311065674,0.6767399311065674,0.0,180.3109436035156,187.0,20867.294921875,-0.0,3373.3525390625,1.0,283.1499938964844,286.2244873046875,290.4468994140625,291.858154296875,293.1499938964844,293.1499938964844,283.1499938964844,17449.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879209876060486,1.0,0.0,0.0,1.6241451501846311,1.6241517066955566,1.760123353733434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.10595703125,0.0,169.44000244140625,1895.4371337890625,0.0,1516.7626953125,0.432573914527893,1.0,0.0,3.0,1.0,0.0
12321240,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930969238281,0.8497872948646545,0.399333119392395,0.3617602884769439,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930358886719,0.9188084602355956,0.5031618475914001,0.4782721996307373,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930358886719,0.8972398638725281,0.4707972407341003,0.3308126628398895,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930969238281,0.8663573265075684,0.4241431951522827,0.4040586054325104,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8932800292969,0.7596437335014343,0.2823330461978912,1.2844963073730469,286.8930358886719,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.17535400390625,286.8923645019531,1.0,0.6427025198936462,1.0,1.0,0.0,1.0,-3.433927536010742,3.433917999267578,9.486965609539766e-06,2.6546576023101807,0.6767399311065674,0.6767399311065674,0.0,180.3109436035156,187.0,20867.294921875,-0.0,3373.3525390625,1.0,283.1499938964844,286.2244873046875,290.4468994140625,291.858154296875,293.1499938964844,293.1499938964844,283.1499938964844,17449.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879209876060486,1.0,0.0,0.0,1.6241451501846311,1.6241517066955566,1.760123353733434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.10595703125,0.0,169.44000244140625,1895.4371337890625,0.0,1516.7626953125,0.432573914527893,1.0,0.0,3.0,1.0,0.0
12321300,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836669921875,0.8476164937019348,0.3990750014781952,0.3615922033786773,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8835754394531,0.9162206053733826,0.5031684041023254,0.4783457815647125,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.88360595703125,0.8950133919715881,0.470854252576828,0.3309017121791839,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836364746094,0.8643425107002258,0.4242904484272003,0.4042637050151825,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8838195800781,0.7578054666519165,0.2822962403297424,1.2846391201019287,286.8835754394531,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1734619140625,286.8829040527344,1.0,0.643578290939331,1.0,1.0,0.0,1.0,-3.4343392848968506,3.4343299865722656,9.489035619481e-06,2.6548988819122314,0.6793309450149536,0.6793309450149536,0.0,181.8683013916016,187.0,20937.263671875,-0.0,3383.447509765625,1.0,283.1499938964844,286.2131652832031,290.43231201171875,291.84735107421875,293.1499938964844,293.1499938964844,283.1499938964844,17442.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894742846488953,1.0,0.0,0.0,1.6356124877929688,1.6356191635131836,1.7850658196039149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.5986328125,0.0,172.20338439941406,1895.4371337890625,0.0,1528.696533203125,0.4349068999290466,1.0,0.0,3.0,1.0,0.0
12321360,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8741455078125,0.8454810380935669,0.3988065719604492,0.3614151775836944,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8740539550781,0.9136887192726136,0.5031607747077942,0.4784061908721924,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87408447265625,0.8928143382072449,0.4708981513977051,0.3309816718101501,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8741149902344,0.8623588681221008,0.4244249761104584,0.4044569432735443,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8742980957031,0.7559967637062073,0.282251238822937,1.284745693206787,286.8740539550781,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.171630859375,286.8733825683594,1.0,0.6444400548934937,1.0,1.0,0.0,1.0,-3.434655904769897,3.4346463680267334,9.4905744845164e-06,2.655065059661865,0.6819408535957336,0.6819408535957336,0.0,183.42442321777344,190.0,21006.931640625,-0.0,3393.314208984375,1.0,283.1499938964844,286.2017822265625,290.41802978515625,291.8368225097656,293.1499938964844,293.1499938964844,283.1499938964844,17436.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690990686416626,1.0,0.0,0.0,1.6471861600875854,1.6471928358078003,1.8104175580901938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.16015625,0.0,175.02682495117188,1895.4371337890625,0.0,1540.391357421875,0.4372672438621521,1.0,0.0,3.0,1.0,0.0
12321420,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8549194335937,0.8413135409355164,0.3982428014278412,0.3610372841358185,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8548278808594,0.9088180661201476,0.5031089782714844,0.4784927368164062,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8548583984375,0.8885018825531006,0.4709520637989044,0.3311181366443634,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8548889160156,0.858486533164978,0.4246610701084137,0.4048125445842743,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8550720214844,0.7524686455726624,0.2821400761604309,1.2848646640777588,286.8548278808594,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1679992675781,286.8541259765625,1.0,0.6461272239685059,1.0,1.0,0.0,1.0,-3.4350407123565674,3.435031175613404,9.492270692135207e-06,2.6552016735076904,0.6872102618217468,0.6872102618217468,0.0,186.53375244140625,193.0,21145.29296875,-0.0,3412.45166015625,1.0,283.1499938964844,286.1788330078125,290.3905944824219,291.81671142578125,293.1499938964844,293.1499938964844,283.1499938964844,17423.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939024329185486,1.0,0.0,0.0,1.670603632926941,1.6706103086471558,1.8622596087425339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.53173828125,0.0,180.84567260742188,1895.4371337890625,0.0,1562.9681396484375,0.4420595169067383,1.0,0.0,3.0,1.0,0.0
12321480,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8549194335937,0.8413135409355164,0.3982428014278412,0.3610372841358185,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8548278808594,0.9088180661201476,0.5031089782714844,0.4784927368164062,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8548583984375,0.8885018825531006,0.4709520637989044,0.3311181366443634,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8548889160156,0.858486533164978,0.4246610701084137,0.4048125445842743,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8550720214844,0.7524686455726624,0.2821400761604309,1.2848646640777588,286.8548278808594,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1679992675781,286.8541259765625,1.0,0.6461272239685059,1.0,1.0,0.0,1.0,-3.4350407123565674,3.435031175613404,9.492270692135207e-06,2.6552016735076904,0.6872102618217468,0.6872102618217468,0.0,186.53375244140625,193.0,21145.29296875,-0.0,3412.45166015625,1.0,283.1499938964844,286.1788330078125,290.3905944824219,291.81671142578125,293.1499938964844,293.1499938964844,283.1499938964844,17423.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939024329185486,1.0,0.0,0.0,1.670603632926941,1.6706103086471558,1.8622596087425339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.53173828125,0.0,180.84567260742188,1895.4371337890625,0.0,1562.9681396484375,0.4420595169067383,1.0,0.0,3.0,1.0,0.0
12321540,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.83544921875,0.8372682332992554,0.3976377844810486,0.3606228530406952,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353576660156,0.9042341113090516,0.5030016899108887,0.478527307510376,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353881835937,0.8842960596084595,0.4709548354148865,0.3312191665172577,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8354187011719,0.8547300100326538,0.4248469173908233,0.4051210880279541,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8356018066406,0.7490494847297668,0.2819969654083252,1.2848418951034546,286.8353576660156,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1644897460937,286.83465576171875,1.0,0.6477595567703247,1.0,1.0,0.0,1.0,-3.435049057006836,3.435039520263672,9.491879609413443e-06,2.6550443172454834,0.6925546526908875,0.6925546526908875,0.0,189.6378173828125,196.0,21282.373046875,-0.0,3430.67578125,1.0,283.1499938964844,286.1556091308594,290.3653869628906,291.79864501953125,293.1499938964844,293.1499938964844,283.1499938964844,17411.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966453194618225,1.0,0.0,0.0,1.6944334506988523,1.6944403648376465,1.915765892590571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.43603515625,0.0,186.91580200195312,1895.4371337890625,0.0,1584.3798828125,0.4469587504863739,1.0,0.0,3.0,1.0,0.0
12321600,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.83544921875,0.8372682332992554,0.3976377844810486,0.3606228530406952,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353576660156,0.9042341113090516,0.5030016899108887,0.478527307510376,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353881835937,0.8842960596084595,0.4709548354148865,0.3312191665172577,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8354187011719,0.8547300100326538,0.4248469173908233,0.4051210880279541,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8356018066406,0.7490494847297668,0.2819969654083252,1.2848418951034546,286.8353576660156,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1644897460937,286.83465576171875,1.0,0.6477595567703247,1.0,1.0,0.0,1.0,-3.435049057006836,3.435039520263672,9.491879609413443e-06,2.6550443172454834,0.6925546526908875,0.6925546526908875,0.0,189.6378173828125,196.0,21282.373046875,-0.0,3430.67578125,1.0,283.1499938964844,286.1556091308594,290.3653869628906,291.79864501953125,293.1499938964844,293.1499938964844,283.1499938964844,17411.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966453194618225,1.0,0.0,0.0,1.6944334506988523,1.6944403648376465,1.915765892590571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.43603515625,0.0,186.91580200195312,1895.4371337890625,0.0,1584.3798828125,0.4469587504863739,1.0,0.0,3.0,1.0,0.0
12321660,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157958984375,0.8333361744880676,0.3969974219799042,0.3601770102977752,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.81573486328125,0.8999277949333191,0.5028467178344727,0.4785172641277313,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81573486328125,0.8802000880241394,0.4709140658378601,0.331290066242218,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157653808594,0.8510881662368774,0.4249892830848694,0.4053890705108642,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.81597900390625,0.7457367181777954,0.281826764345169,1.284698724746704,286.8157043457031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1611328125,286.81500244140625,1.0,0.6493452191352844,1.0,1.0,0.0,1.0,-3.4347362518310547,3.43472671508789,9.489709555055016e-06,2.6546378135681152,0.6979636549949646,0.6979636549949646,0.0,192.7378845214844,199.0,21417.8671875,-0.0,3448.11767578125,1.0,283.1499938964844,286.1322021484375,290.3426208496094,291.7828369140625,293.1499938964844,293.1499938964844,283.1499938964844,17400.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991994976997375,1.0,0.0,0.0,1.718599796295166,1.71860671043396,1.970801548623058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.91357421875,0.0,193.22573852539065,1895.4371337890625,0.0,1604.44140625,0.4519488513469696,1.0,0.0,3.0,1.0,0.0
12321720,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157958984375,0.8333361744880676,0.3969974219799042,0.3601770102977752,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.81573486328125,0.8999277949333191,0.5028467178344727,0.4785172641277313,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81573486328125,0.8802000880241394,0.4709140658378601,0.331290066242218,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157653808594,0.8510881662368774,0.4249892830848694,0.4053890705108642,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.81597900390625,0.7457367181777954,0.281826764345169,1.284698724746704,286.8157043457031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1611328125,286.81500244140625,1.0,0.6493452191352844,1.0,1.0,0.0,1.0,-3.4347362518310547,3.43472671508789,9.489709555055016e-06,2.6546378135681152,0.6979636549949646,0.6979636549949646,0.0,192.7378845214844,199.0,21417.8671875,-0.0,3448.11767578125,1.0,283.1499938964844,286.1322021484375,290.3426208496094,291.7828369140625,293.1499938964844,293.1499938964844,283.1499938964844,17400.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991994976997375,1.0,0.0,0.0,1.718599796295166,1.71860671043396,1.970801548623058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.91357421875,0.0,193.22573852539065,1895.4371337890625,0.0,1604.44140625,0.4519488513469696,1.0,0.0,3.0,1.0,0.0
12321780,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7960510253906,0.8295012712478638,0.3963208496570587,0.3596988916397095,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79595947265625,0.8957265019416809,0.5026424527168274,0.4784610569477081,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959899902344,0.8762103319168091,0.4708286225795746,0.3313299715518951,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7960205078125,0.8475514650344849,0.4250831604003906,0.4056125283241272,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.79620361328125,0.7425224781036377,0.2816295921802521,1.2844346761703491,286.79595947265625,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.15789794921875,286.79522705078125,1.0,0.650883138179779,1.0,1.0,0.0,1.0,-3.43409276008606,3.4340832233428955,9.485719601798335e-06,2.653977632522583,0.7034409642219543,0.7034409642219543,0.0,195.8332061767578,202.0,21551.85546875,-0.0,3464.746337890625,1.0,283.1499938964844,286.108642578125,290.3231201171875,291.77008056640625,293.1499938964844,293.1499938964844,283.1499938964844,17389.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015538215637207,1.0,0.0,0.0,1.74311363697052,1.743120789527893,2.0274251255614217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.18896484375,0.0,199.7877655029297,1895.4371337890625,0.0,1623.037353515625,0.4570322632789612,1.0,0.0,3.0,1.0,0.0
12321840,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7960510253906,0.8295012712478638,0.3963208496570587,0.3596988916397095,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79595947265625,0.8957265019416809,0.5026424527168274,0.4784610569477081,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959899902344,0.8762103319168091,0.4708286225795746,0.3313299715518951,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7960205078125,0.8475514650344849,0.4250831604003906,0.4056125283241272,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.79620361328125,0.7425224781036377,0.2816295921802521,1.2844346761703491,286.79595947265625,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.15789794921875,286.79522705078125,1.0,0.650883138179779,1.0,1.0,0.0,1.0,-3.43409276008606,3.4340832233428955,9.485719601798335e-06,2.653977632522583,0.7034409642219543,0.7034409642219543,0.0,195.8332061767578,202.0,21551.85546875,-0.0,3464.746337890625,1.0,283.1499938964844,286.108642578125,290.3231201171875,291.77008056640625,293.1499938964844,293.1499938964844,283.1499938964844,17389.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015538215637207,1.0,0.0,0.0,1.74311363697052,1.743120789527893,2.0274251255614217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.18896484375,0.0,199.7877655029297,1895.4371337890625,0.0,1623.037353515625,0.4570322632789612,1.0,0.0,3.0,1.0,0.0
12321900,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861328125,0.8276166915893555,0.39597088098526,0.3594494462013244,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860412597656,0.893661379814148,0.5025244355201721,0.4784180223941803,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860717773437,0.8742561936378479,0.4707715511322021,0.331339955329895,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.8458216190338135,0.4251137673854828,0.4057090282440185,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7862854003906,0.7409512996673584,0.2815225124359131,1.2842646837234497,286.7860412597656,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1563415527344,286.7853088378906,1.0,0.6516366600990295,1.0,1.0,0.0,1.0,-3.433664560317993,3.433655023574829,9.483140274824107e-06,2.653566837310791,0.7062020897865295,0.7062020897865295,0.0,197.3794708251953,202.0,21618.15234375,-0.0,3472.798095703125,1.0,283.1499938964844,286.0968322753906,290.3146057128906,291.7648620605469,293.1499938964844,293.1499938964844,283.1499938964844,17384.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026447653770447,1.0,0.0,0.0,1.7554781436920166,1.7554852962493896,2.0562896452247522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.11572265625,0.0,203.1596069335937,1895.4371337890625,0.0,1631.6873779296875,0.4596040844917297,1.0,0.0,3.0,1.0,0.0
12321960,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77618408203125,0.8257501125335693,0.3956120014190674,0.3591920137405395,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7760925292969,0.8916184902191162,0.5023940801620483,0.4783634543418884,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.776123046875,0.8723276257514954,0.4707034230232239,0.3313423097133636,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7761535644531,0.8441151976585388,0.4251323044300079,0.4057939648628235,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763671875,0.7394017577171326,0.281408816576004,1.2840653657913208,286.7760925292969,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1548156738281,286.775390625,1.0,0.652378499507904,1.0,1.0,0.0,1.0,-3.433154582977295,3.433145046234131,9.48011438595131e-06,2.653094291687012,0.7089810967445374,0.7089810967445374,0.0,198.9243927001953,205.0,21684.09765625,-0.0,3480.646240234375,1.0,283.1499938964844,286.0849914550781,290.3071594238281,291.7606811523437,293.1499938964844,293.1499938964844,283.1499938964844,17379.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036819458007812,1.0,0.0,0.0,1.7679286003112793,1.7679357528686523,2.085560595332936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.322265625,0.0,206.5975646972656,1895.4371337890625,0.0,1639.9305419921875,0.4621989727020263,1.0,0.0,3.0,1.0,0.0
12322020,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562866210937,0.8220636248588562,0.3948700129985809,0.3586555421352386,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7561950683594,0.8876009583473206,0.502099871635437,0.4782228469848633,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562255859375,0.868547797203064,0.4705373644828796,0.331326276063919,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562561035156,0.8407716751098633,0.425137311220169,0.4059334397315979,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7564697265625,0.7363645434379578,0.2811633646488189,1.283586859703064,286.7561950683594,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.15185546875,286.7554931640625,1.0,0.6538302898406982,1.0,1.0,0.0,1.0,-3.431913137435913,3.431903839111328,9.47285570873646e-06,2.6519837379455566,0.7145887017250061,0.7145887017250061,0.0,202.0109100341797,208.0,21814.73046875,-0.0,3495.78955078125,1.0,283.1499938964844,286.061279296875,290.2956848144531,291.75555419921875,293.1499938964844,293.1499938964844,283.1499938964844,17369.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055851221084595,1.0,0.0,0.0,1.7930561304092407,1.793063402175903,2.1452659382248385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.57421875,0.0,213.6674346923828,1895.4371337890625,0.0,1655.10546875,0.4674513638019562,1.0,0.0,3.0,1.0,0.0
12322080,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562866210937,0.8220636248588562,0.3948700129985809,0.3586555421352386,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7561950683594,0.8876009583473206,0.502099871635437,0.4782228469848633,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562255859375,0.868547797203064,0.4705373644828796,0.331326276063919,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562561035156,0.8407716751098633,0.425137311220169,0.4059334397315979,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7564697265625,0.7363645434379578,0.2811633646488189,1.283586859703064,286.7561950683594,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.15185546875,286.7554931640625,1.0,0.6538302898406982,1.0,1.0,0.0,1.0,-3.431913137435913,3.431903839111328,9.47285570873646e-06,2.6519837379455566,0.7145887017250061,0.7145887017250061,0.0,202.0109100341797,208.0,21814.73046875,-0.0,3495.78955078125,1.0,283.1499938964844,286.061279296875,290.2956848144531,291.75555419921875,293.1499938964844,293.1499938964844,283.1499938964844,17369.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055851221084595,1.0,0.0,0.0,1.7930561304092407,1.793063402175903,2.1452659382248385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.57421875,0.0,213.6674346923828,1895.4371337890625,0.0,1655.10546875,0.4674513638019562,1.0,0.0,3.0,1.0,0.0
12322140,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.73638916015625,0.8184260725975037,0.3941002488136291,0.3580942749977112,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362976074219,0.8836773633956909,0.5017669200897217,0.4780458807945251,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.736328125,0.8648722767829895,0.4703369736671448,0.3312863707542419,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7363586425781,0.8375187516212463,0.42510586977005,0.4060384333133697,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.736572265625,0.7334049344062805,0.2808970808982849,1.2830156087875366,286.7362976074219,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1490478515625,286.735595703125,1.0,0.6552454829216003,1.0,1.0,0.0,1.0,-3.4304165840148926,3.4304070472717285,9.46421732805902e-06,2.6506855487823486,0.7202557325363159,0.7202557325363159,0.0,205.09376525878903,211.0,21943.443359375,-0.0,3510.29345703125,1.0,283.1499938964844,286.0375366210937,290.28863525390625,291.754638671875,293.1499938964844,293.1499938964844,283.1499938964844,17360.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072161436080933,1.0,0.0,0.0,1.818434238433838,1.81844174861908,2.2064222093831642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.90625,0.0,220.98768615722656,1895.4371337890625,0.0,1668.160400390625,0.4727761149406433,1.0,0.0,3.0,1.0,0.0
12322200,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.73638916015625,0.8184260725975037,0.3941002488136291,0.3580942749977112,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362976074219,0.8836773633956909,0.5017669200897217,0.4780458807945251,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.736328125,0.8648722767829895,0.4703369736671448,0.3312863707542419,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7363586425781,0.8375187516212463,0.42510586977005,0.4060384333133697,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.736572265625,0.7334049344062805,0.2808970808982849,1.2830156087875366,286.7362976074219,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1490478515625,286.735595703125,1.0,0.6552454829216003,1.0,1.0,0.0,1.0,-3.4304165840148926,3.4304070472717285,9.46421732805902e-06,2.6506855487823486,0.7202557325363159,0.7202557325363159,0.0,205.09376525878903,211.0,21943.443359375,-0.0,3510.29345703125,1.0,283.1499938964844,286.0375366210937,290.28863525390625,291.754638671875,293.1499938964844,293.1499938964844,283.1499938964844,17360.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072161436080933,1.0,0.0,0.0,1.818434238433838,1.81844174861908,2.2064222093831642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.90625,0.0,220.98768615722656,1895.4371337890625,0.0,1668.160400390625,0.4727761149406433,1.0,0.0,3.0,1.0,0.0
12322260,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8148133754730225,0.3932996988296509,0.3575054705142975,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164306640625,0.8798425197601318,0.5013905763626099,0.4778281152248382,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164611816406,0.8612945079803467,0.4700984060764313,0.3312199711799621,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.8343451619148254,0.4250340461730957,0.4061053991317749,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7166748046875,0.7305102944374084,0.2806077003479004,1.282341241836548,286.7164306640625,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1463623046875,286.7156982421875,1.0,0.6566202640533447,1.0,1.0,0.0,1.0,-3.428636074066162,3.428626537322998,9.454052815272009e-06,2.649181365966797,0.7259929776191711,0.7259929776191711,0.0,208.17189025878903,214.0,22070.48046875,-0.0,3524.080322265625,1.0,283.1499938964844,286.0138244628906,290.2874755859375,291.75946044921875,293.1499938964844,293.1499938964844,283.1499938964844,17350.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086036205291748,1.0,0.0,0.0,1.8441028594970703,1.844110369682312,2.269152332701197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.7353515625,0.0,228.57876586914065,1895.4371337890625,0.0,1679.3016357421875,0.4781815111637115,1.0,0.0,3.0,1.0,0.0
12322320,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8148133754730225,0.3932996988296509,0.3575054705142975,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164306640625,0.8798425197601318,0.5013905763626099,0.4778281152248382,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164611816406,0.8612945079803467,0.4700984060764313,0.3312199711799621,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.8343451619148254,0.4250340461730957,0.4061053991317749,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7166748046875,0.7305102944374084,0.2806077003479004,1.282341241836548,286.7164306640625,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1463623046875,286.7156982421875,1.0,0.6566202640533447,1.0,1.0,0.0,1.0,-3.428636074066162,3.428626537322998,9.454052815272009e-06,2.649181365966797,0.7259929776191711,0.7259929776191711,0.0,208.17189025878903,214.0,22070.48046875,-0.0,3524.080322265625,1.0,283.1499938964844,286.0138244628906,290.2874755859375,291.75946044921875,293.1499938964844,293.1499938964844,283.1499938964844,17350.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086036205291748,1.0,0.0,0.0,1.8441028594970703,1.844110369682312,2.269152332701197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.7353515625,0.0,228.57876586914065,1895.4371337890625,0.0,1679.3016357421875,0.4781815111637115,1.0,0.0,3.0,1.0,0.0
12322380,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966857910156,0.8112057447433472,0.3924732506275177,0.3568935096263885,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.69659423828125,0.8760989308357239,0.5009772777557373,0.4775756895542145,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966247558594,0.8578148484230042,0.4698276817798614,0.3311312198638916,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966552734375,0.8312466144561768,0.4249282479286194,0.4061402976512909,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6968688964844,0.7276731133460999,0.2802988886833191,1.2815804481506348,286.69659423828125,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.143798828125,286.6958923339844,1.0,0.6579610705375671,1.0,1.0,0.0,1.0,-3.426616668701172,3.426607131958008,9.442616828891914e-06,2.647507429122925,0.7317927479743958,0.7317927479743958,0.0,211.2464141845703,217.0,22195.55078125,-0.0,3537.261474609375,1.0,283.1499938964844,285.9901123046875,290.2919006347656,291.76971435546875,293.1499938964844,293.1499938964844,283.1499938964844,17342.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097019553184509,1.0,0.0,0.0,1.870001554489136,1.8700093030929563,2.333336226456595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.95703125,0.0,236.43084716796875,1895.4371337890625,0.0,1688.14404296875,0.4836544990539551,1.0,0.0,3.0,1.0,0.0
12322440,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966857910156,0.8112057447433472,0.3924732506275177,0.3568935096263885,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.69659423828125,0.8760989308357239,0.5009772777557373,0.4775756895542145,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966247558594,0.8578148484230042,0.4698276817798614,0.3311312198638916,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966552734375,0.8312466144561768,0.4249282479286194,0.4061402976512909,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6968688964844,0.7276731133460999,0.2802988886833191,1.2815804481506348,286.69659423828125,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.143798828125,286.6958923339844,1.0,0.6579610705375671,1.0,1.0,0.0,1.0,-3.426616668701172,3.426607131958008,9.442616828891914e-06,2.647507429122925,0.7317927479743958,0.7317927479743958,0.0,211.2464141845703,217.0,22195.55078125,-0.0,3537.261474609375,1.0,283.1499938964844,285.9901123046875,290.2919006347656,291.76971435546875,293.1499938964844,293.1499938964844,283.1499938964844,17342.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097019553184509,1.0,0.0,0.0,1.870001554489136,1.8700093030929563,2.333336226456595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.95703125,0.0,236.43084716796875,1895.4371337890625,0.0,1688.14404296875,0.4836544990539551,1.0,0.0,3.0,1.0,0.0
