time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12322500,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6867980957031,0.8093957901000977,0.3920500874519348,0.3565786182880401,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.68670654296875,0.8742603659629822,0.5007563233375549,0.4774359762668609,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6867370605469,0.8561102747917175,0.4696798920631408,0.3310782015323639,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.686767578125,0.8297222852706909,0.4248621761798858,0.4061453342437744,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6869812011719,0.7262723445892334,0.2801370620727539,1.2811667919158936,286.68670654296875,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1425476074219,286.6860046386719,1.0,0.6586184501647949,1.0,1.0,0.0,1.0,-3.4255144596099854,3.4255051612854004,9.436410437047016e-06,2.646605968475342,0.7347183227539062,0.7347183227539062,0.0,212.7821350097656,217.0,22257.4140625,-0.0,3543.61669921875,1.0,283.1499938964844,285.9783020019531,290.2966003417969,291.7772521972656,293.1499938964844,293.1499938964844,283.1499938964844,17338.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101439833641052,1.0,0.0,0.0,1.883041501045227,1.8830493688583367,2.365991633723752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.2001953125,0.0,240.4586334228516,1895.4371337890625,0.0,1691.7086181640625,0.4864171743392944,1.0,0.0,3.0,1.0,0.0
12322560,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.67694091796875,0.8075773119926453,0.3916203081607818,0.3562577962875366,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6768493652344,0.8724435567855835,0.500525712966919,0.4772872924804687,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6768798828125,0.8544284701347351,0.4695238769054413,0.3310194611549377,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6769104003906,0.8282130360603333,0.424787312746048,0.4061421155929565,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6770935058594,0.7248814702033997,0.2799703478813171,1.2807310819625854,286.6768493652344,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.141357421875,286.6761474609375,1.0,0.6592671871185303,1.0,1.0,0.0,1.0,-3.424351453781128,3.424341917037964,9.429883903067092e-06,2.645662307739258,0.7376615405082703,0.7376615405082703,0.0,214.3168334960937,220.0,22318.794921875,-0.0,3549.81591796875,1.0,283.1499938964844,285.96649169921875,290.3030700683594,291.7865295410156,293.1499938964844,293.1499938964844,283.1499938964844,17334.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105178833007812,1.0,0.0,0.0,1.8961414098739624,1.8961492776870728,2.3990253339434275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.8916015625,0.0,244.55545043945312,1895.4371337890625,0.0,1694.7261962890625,0.4891971349716186,1.0,0.0,3.0,1.0,0.0
12322620,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65728759765625,0.8039130568504333,0.3907411694526672,0.3555986881256103,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6571960449219,0.8688739538192749,0.5000358819961548,0.4769628942012787,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6572265625,0.851131021976471,0.4691872298717499,0.3308848738670349,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6572570800781,0.8252347111701965,0.4246112704277038,0.4061109125614166,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6574401855469,0.7221230864524841,0.2796224653720855,1.2797954082489014,286.6571960449219,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1390380859375,286.656494140625,1.0,0.6605392694473267,1.0,1.0,0.0,1.0,-3.4218437671661377,3.4218344688415527,9.415883141628e-06,2.6436517238616943,0.7436034083366394,0.7436034083366394,0.0,217.3832855224609,223.0,22440.203125,-0.0,3561.750244140625,1.0,283.1499938964844,285.94293212890625,290.3216552734375,291.8106384277344,293.1499938964844,293.1499938964844,283.1499938964844,17326.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110697031021118,1.0,0.0,0.0,1.9225175380706787,1.922525405883789,2.466232444930938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.71337890625,0.0,252.9593048095703,1895.4371337890625,0.0,1699.18408203125,0.4948081374168396,1.0,0.0,3.0,1.0,0.0
12322680,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65728759765625,0.8039130568504333,0.3907411694526672,0.3555986881256103,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6571960449219,0.8688739538192749,0.5000358819961548,0.4769628942012787,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6572265625,0.851131021976471,0.4691872298717499,0.3308848738670349,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6572570800781,0.8252347111701965,0.4246112704277038,0.4061109125614166,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6574401855469,0.7221230864524841,0.2796224653720855,1.2797954082489014,286.6571960449219,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1390380859375,286.656494140625,1.0,0.6605392694473267,1.0,1.0,0.0,1.0,-3.4218437671661377,3.4218344688415527,9.415883141628e-06,2.6436517238616943,0.7436034083366394,0.7436034083366394,0.0,217.3832855224609,223.0,22440.203125,-0.0,3561.750244140625,1.0,283.1499938964844,285.94293212890625,290.3216552734375,291.8106384277344,293.1499938964844,293.1499938964844,283.1499938964844,17326.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110697031021118,1.0,0.0,0.0,1.9225175380706787,1.922525405883789,2.466232444930938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.71337890625,0.0,252.9593048095703,1895.4371337890625,0.0,1699.18408203125,0.4948081374168396,1.0,0.0,3.0,1.0,0.0
12322740,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63775634765625,0.8002904057502747,0.389840692281723,0.3549203872680664,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6376647949219,0.8653922080993652,0.499514490365982,0.4766087532043457,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6376953125,0.8479219079017639,0.4688237011432647,0.3307315707206726,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6377258300781,0.8223056197166443,0.4244064092636108,0.4060525298118591,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6379089355469,0.7193884253501892,0.2792589366436004,1.2787894010543823,286.6376647949219,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1368408203125,286.636962890625,1.0,0.6617835760116577,1.0,1.0,0.0,1.0,-3.419137477874756,3.419128179550171,9.400858289154712e-06,2.641509532928467,0.7496095895767212,0.7496095895767212,0.0,220.44667053222656,211.0,22559.5,-0.0,3573.1728515625,1.0,283.1499938964844,285.9194641113281,290.3470764160156,291.8414001464844,293.1499938964844,293.1499938964844,283.1499938964844,17319.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112657427787781,1.0,0.0,0.0,1.9490703344345093,1.9490784406661987,2.534827387989935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.24267578125,0.0,261.6314697265625,1895.4371337890625,0.0,1700.769287109375,0.5004744529724121,1.0,0.0,3.0,1.0,0.0
12322800,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63775634765625,0.8002904057502747,0.389840692281723,0.3549203872680664,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6376647949219,0.8653922080993652,0.499514490365982,0.4766087532043457,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6376953125,0.8479219079017639,0.4688237011432647,0.3307315707206726,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6377258300781,0.8223056197166443,0.4244064092636108,0.4060525298118591,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6379089355469,0.7193884253501892,0.2792589366436004,1.2787894010543823,286.6376647949219,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1368408203125,286.636962890625,1.0,0.6617835760116577,1.0,1.0,0.0,1.0,-3.419137477874756,3.419128179550171,9.400858289154712e-06,2.641509532928467,0.7496095895767212,0.7496095895767212,0.0,220.44667053222656,211.0,22559.5,-0.0,3573.1728515625,1.0,283.1499938964844,285.9194641113281,290.3470764160156,291.8414001464844,293.1499938964844,293.1499938964844,283.1499938964844,17319.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112657427787781,1.0,0.0,0.0,1.9490703344345093,1.9490784406661987,2.534827387989935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.24267578125,0.0,261.6314697265625,1895.4371337890625,0.0,1700.769287109375,0.5004744529724121,1.0,0.0,3.0,1.0,0.0
12322860,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170959472656,0.8029797673225403,0.3889366090297699,0.3539801836013794,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61700439453125,0.8686037063598633,0.4989698827266693,0.4759640097618103,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170349121094,0.8510225415229797,0.4684449434280395,0.3303682208061218,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170654296875,0.825278639793396,0.4241819381713867,0.4057064056396484,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6172790527344,0.7218016386032104,0.2788912653923034,1.276483416557312,286.61700439453125,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.13482666015625,286.6162109375,1.0,0.6587845087051392,1.0,1.0,0.0,1.0,-3.4136087894439697,3.4135994911193848,9.370510269945951e-06,2.63724946975708,0.755663275718689,0.755663275718689,0.0,216.6808319091797,199.0,22665.953125,-0.0,3538.02294921875,1.0,283.1499938964844,285.8951110839844,290.379638671875,291.8792724609375,293.1499938964844,293.1499938964844,283.1499938964844,17313.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114033699035645,1.0,0.0,0.0,1.9757739305496216,1.9757821559906008,2.6047609935631044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.14111328125,0.0,270.5737609863281,1895.4371337890625,0.0,1701.882080078125,0.5061914920806885,1.0,0.0,3.0,1.0,0.0
12322920,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170959472656,0.8029797673225403,0.3889366090297699,0.3539801836013794,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61700439453125,0.8686037063598633,0.4989698827266693,0.4759640097618103,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170349121094,0.8510225415229797,0.4684449434280395,0.3303682208061218,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170654296875,0.825278639793396,0.4241819381713867,0.4057064056396484,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6172790527344,0.7218016386032104,0.2788912653923034,1.276483416557312,286.61700439453125,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.13482666015625,286.6162109375,1.0,0.6587845087051392,1.0,1.0,0.0,1.0,-3.4136087894439697,3.4135994911193848,9.370510269945951e-06,2.63724946975708,0.755663275718689,0.755663275718689,0.0,216.6808319091797,199.0,22665.953125,-0.0,3538.02294921875,1.0,283.1499938964844,285.8951110839844,290.379638671875,291.8792724609375,293.1499938964844,293.1499938964844,283.1499938964844,17313.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114033699035645,1.0,0.0,0.0,1.9757739305496216,1.9757821559906008,2.6047609935631044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.14111328125,0.0,270.5737609863281,1895.4371337890625,0.0,1701.882080078125,0.5061914920806885,1.0,0.0,3.0,1.0,0.0
12322980,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5955810546875,0.8095884919166565,0.3880640268325805,0.3529179692268371,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5954895019531,0.8761168718338013,0.498428463935852,0.4751645028591156,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5954895019531,0.8582063317298889,0.4680800437927246,0.3298979699611664,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5955505371094,0.8319787979125977,0.4239663779735565,0.4052105247974396,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59576416015625,0.7274134159088135,0.2785544693470001,1.2735586166381836,286.595458984375,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,297.1333923339844,286.5946655273437,1.0,0.6537809371948242,1.0,1.0,0.0,1.0,-3.406690835952759,3.4066812992095947,9.332503395853564e-06,2.631880283355713,0.7617540955543518,0.7617540955543518,0.0,208.96823120117188,187.0,22764.060546875,-0.0,3476.74609375,1.0,283.1499938964844,285.8700866699219,290.4156494140625,291.92095947265625,293.1499938964844,293.1499938964844,283.1499938964844,17309.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117890119552612,1.0,0.0,0.0,2.002560377120972,2.00256872177124,2.6758675630844664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.474609375,0.0,279.7714233398437,1895.4371337890625,0.0,1705.0028076171875,0.5119454860687256,1.0,0.0,3.0,1.0,0.0
12323040,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5955810546875,0.8095884919166565,0.3880640268325805,0.3529179692268371,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5954895019531,0.8761168718338013,0.498428463935852,0.4751645028591156,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5954895019531,0.8582063317298889,0.4680800437927246,0.3298979699611664,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5955505371094,0.8319787979125977,0.4239663779735565,0.4052105247974396,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59576416015625,0.7274134159088135,0.2785544693470001,1.2735586166381836,286.595458984375,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,297.1333923339844,286.5946655273437,1.0,0.6537809371948242,1.0,1.0,0.0,1.0,-3.406690835952759,3.4066812992095947,9.332503395853564e-06,2.631880283355713,0.7617540955543518,0.7617540955543518,0.0,208.96823120117188,187.0,22764.060546875,-0.0,3476.74609375,1.0,283.1499938964844,285.8700866699219,290.4156494140625,291.92095947265625,293.1499938964844,293.1499938964844,283.1499938964844,17309.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117890119552612,1.0,0.0,0.0,2.002560377120972,2.00256872177124,2.6758675630844664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.474609375,0.0,279.7714233398437,1895.4371337890625,0.0,1705.0028076171875,0.5119454860687256,1.0,0.0,3.0,1.0,0.0
12323100,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5848083496094,0.8137744069099426,0.3876387774944305,0.3523665964603424,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5846862792969,0.8810418844223022,0.4981595575809479,0.474734216928482,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.584716796875,0.8629275560379028,0.4679029583930969,0.3296428918838501,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5847473144531,0.8363313674926758,0.4238626956939697,0.4049342274665832,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5849609375,0.7310512661933899,0.2783994376659393,1.2720026969909668,286.5846862792969,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.1328430175781,286.5838928222656,1.0,0.6508200764656067,1.0,1.0,0.0,1.0,-3.4029998779296875,3.4029905796051025,9.312259862781502e-06,2.629016637802124,0.7648163437843323,0.7648163437843323,0.0,204.2808837890625,187.0,22811.353515625,-0.0,3440.826416015625,1.0,283.1499938964844,285.85760498046875,290.434326171875,291.9425354003906,293.1499938964844,293.1499938964844,283.1499938964844,17307.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120356559753418,1.0,0.0,0.0,2.0159757137298584,2.015984058380127,2.711839215407963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.73291015625,0.0,284.4633178710937,1895.4371337890625,0.0,1706.9996337890625,0.5148336291313171,1.0,0.0,3.0,1.0,0.0
12323160,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.57403564453125,0.8183823227882385,0.3872189819812774,0.3518085181713104,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5739440917969,0.8865992426872253,0.4978911280632019,0.474291980266571,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.573974609375,0.8682759404182434,0.4677282869815826,0.3293803632259369,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5740051269531,0.8412446975708008,0.4237608313560486,0.4046472311019897,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.57421875,0.7351455092430115,0.278251975774765,1.2704217433929443,286.5739440917969,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1324157714844,286.5731506347656,1.0,0.6476744413375854,1.0,1.0,0.0,1.0,-3.3992342948913574,3.3992249965667725,9.291633432439994e-06,2.626096487045288,0.7678897380828857,0.7678897380828857,0.0,199.26841735839844,175.0,22857.783203125,-0.0,3402.92138671875,1.0,283.1499938964844,285.8451538085937,290.4533386230469,291.9643859863281,293.1499938964844,293.1499938964844,283.1499938964844,17305.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122867703437805,1.0,0.0,0.0,2.0293984413146973,2.029407024383545,2.748071494806936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.03271484375,0.0,289.2153015136719,1895.4371337890625,0.0,1709.0343017578125,0.5177274346351624,1.0,0.0,3.0,1.0,0.0
12323220,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5527648925781,0.8288631439208984,0.3863928616046905,0.3506806790828705,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5526428222656,0.8995024561882019,0.497354120016098,0.4733818769454956,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5526733398437,0.8807971477508545,0.4673839807510376,0.3288401663303375,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5527038574219,0.8527719974517822,0.4235605895519256,0.4040512144565582,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.55291748046875,0.7447295784950256,0.2779772579669952,1.2672313451766968,286.5526428222656,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1318359375,286.5518493652344,1.0,0.6409924626350403,1.0,1.0,0.0,1.0,-3.3915796279907227,3.391570568084717,9.249787581211422e-06,2.6201655864715576,0.7740736603736877,0.7740736603736877,0.0,188.5791931152344,163.0,22948.57421875,-0.0,3323.2255859375,1.0,283.1499938964844,285.8204345703125,290.4924621582031,292.0090637207031,293.1499938964844,293.1499938964844,283.1499938964844,17303.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127575874328613,1.0,0.0,0.0,2.056259155273437,2.056267738342285,2.821298608068901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.8134765625,0.0,298.8979187011719,1895.4371337890625,0.0,1712.8511962890625,0.5235298871994019,1.0,0.0,3.0,1.0,0.0
12323280,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5527648925781,0.8288631439208984,0.3863928616046905,0.3506806790828705,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5526428222656,0.8995024561882019,0.497354120016098,0.4733818769454956,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5526733398437,0.8807971477508545,0.4673839807510376,0.3288401663303375,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5527038574219,0.8527719974517822,0.4235605895519256,0.4040512144565582,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.55291748046875,0.7447295784950256,0.2779772579669952,1.2672313451766968,286.5526428222656,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1318359375,286.5518493652344,1.0,0.6409924626350403,1.0,1.0,0.0,1.0,-3.3915796279907227,3.391570568084717,9.249787581211422e-06,2.6201655864715576,0.7740736603736877,0.7740736603736877,0.0,188.5791931152344,163.0,22948.57421875,-0.0,3323.2255859375,1.0,283.1499938964844,285.8204345703125,290.4924621582031,292.0090637207031,293.1499938964844,293.1499938964844,283.1499938964844,17303.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127575874328613,1.0,0.0,0.0,2.056259155273437,2.056267738342285,2.821298608068901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.8134765625,0.0,298.8979187011719,1895.4371337890625,0.0,1712.8511962890625,0.5235298871994019,1.0,0.0,3.0,1.0,0.0
12323340,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5318298339844,0.8413262367248535,0.3855806887149811,0.3495457470417022,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.53173828125,0.9155409932136536,0.4968142211437225,0.4724480509757995,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53173828125,0.8957914113998413,0.4670431613922119,0.3282870352268219,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53179931640625,0.8667678833007812,0.4233619272708893,0.4034358561038971,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.531982421875,0.7563967704772949,0.2777253985404968,1.2640460729599,286.5317077636719,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1315002441406,286.53094482421875,1.0,0.6339627504348755,1.0,1.0,0.0,1.0,-3.3838555812835693,3.3838462829589844,9.207677067024632e-06,2.6141879558563232,0.7803123593330383,0.7803123593330383,0.0,177.33677673339844,151.0,23037.037109375,-0.0,3240.5263671875,1.0,283.1499938964844,285.79608154296875,290.5331420898437,292.0551147460937,293.1499938964844,293.1499938964844,283.1499938964844,17301.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131547927856445,1.0,0.0,0.0,2.0831310749053955,2.0831398963928223,2.895519912726741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.8984375,0.0,308.8177490234375,1895.4371337890625,0.0,1716.0743408203125,0.5293494462966919,1.0,0.0,3.0,1.0,0.0
12323400,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5318298339844,0.8413262367248535,0.3855806887149811,0.3495457470417022,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.53173828125,0.9155409932136536,0.4968142211437225,0.4724480509757995,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53173828125,0.8957914113998413,0.4670431613922119,0.3282870352268219,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53179931640625,0.8667678833007812,0.4233619272708893,0.4034358561038971,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.531982421875,0.7563967704772949,0.2777253985404968,1.2640460729599,286.5317077636719,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1315002441406,286.53094482421875,1.0,0.6339627504348755,1.0,1.0,0.0,1.0,-3.3838555812835693,3.3838462829589844,9.207677067024632e-06,2.6141879558563232,0.7803123593330383,0.7803123593330383,0.0,177.33677673339844,151.0,23037.037109375,-0.0,3240.5263671875,1.0,283.1499938964844,285.79608154296875,290.5331420898437,292.0551147460937,293.1499938964844,293.1499938964844,283.1499938964844,17301.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131547927856445,1.0,0.0,0.0,2.0831310749053955,2.0831398963928223,2.895519912726741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.8984375,0.0,308.8177490234375,1895.4371337890625,0.0,1716.0743408203125,0.5293494462966919,1.0,0.0,3.0,1.0,0.0
12323460,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51129150390625,0.8563650846481323,0.3847788572311401,0.3484096825122833,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111999511719,0.935778021812439,0.4962691068649292,0.4714981615543365,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111999511719,0.9140336513519288,0.4667029678821563,0.3277261555194855,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5112609863281,0.8835874199867249,0.4231619834899902,0.4028082191944122,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5114440917969,0.7705444693565369,0.2774918973445892,1.2608921527862549,286.5111999511719,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1313781738281,286.5104064941406,1.0,0.6267199516296387,1.0,1.0,0.0,1.0,-3.3761239051818848,3.376114845275879,9.165642950392794e-06,2.608212471008301,0.7866115570068359,0.7866115570068359,0.0,165.79971313476562,139.0,23123.474609375,-0.0,3156.4814453125,1.0,283.1499938964844,285.7721252441406,290.575439453125,292.10272216796875,293.1499938964844,293.1499938964844,283.1499938964844,17299.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134745717048645,1.0,0.0,0.0,2.110004425048828,2.110013246536255,2.970708976590686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.3154296875,0.0,318.9739074707031,1895.4371337890625,0.0,1718.6710205078125,0.5351831912994385,1.0,0.0,3.0,1.0,0.0
12323520,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51129150390625,0.8563650846481323,0.3847788572311401,0.3484096825122833,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111999511719,0.935778021812439,0.4962691068649292,0.4714981615543365,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111999511719,0.9140336513519288,0.4667029678821563,0.3277261555194855,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5112609863281,0.8835874199867249,0.4231619834899902,0.4028082191944122,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5114440917969,0.7705444693565369,0.2774918973445892,1.2608921527862549,286.5111999511719,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1313781738281,286.5104064941406,1.0,0.6267199516296387,1.0,1.0,0.0,1.0,-3.3761239051818848,3.376114845275879,9.165642950392794e-06,2.608212471008301,0.7866115570068359,0.7866115570068359,0.0,165.79971313476562,139.0,23123.474609375,-0.0,3156.4814453125,1.0,283.1499938964844,285.7721252441406,290.575439453125,292.10272216796875,293.1499938964844,293.1499938964844,283.1499938964844,17299.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134745717048645,1.0,0.0,0.0,2.110004425048828,2.110013246536255,2.970708976590686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.3154296875,0.0,318.9739074707031,1895.4371337890625,0.0,1718.6710205078125,0.5351831912994385,1.0,0.0,3.0,1.0,0.0
12323580,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911499023437,0.8747718334197998,0.3839851915836334,0.3472753167152405,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4910583496094,0.9586929678916932,0.4957175254821777,0.4705361723899841,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4910888671875,0.9374728798866272,0.4663617014884949,0.3271601498126983,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911193847656,0.903696358203888,0.4229590594768524,0.4021718204021454,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4913330078125,0.7876864671707153,0.2772734761238098,1.2577790021896362,286.4910583496094,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.13140869140625,286.49029541015625,1.0,0.6193358898162842,1.0,1.0,0.0,1.0,-3.368412494659424,3.368403434753418,9.123831659962889e-06,2.602259635925293,0.7929764986038208,0.7929764986038208,0.0,154.1058349609375,127.0,23208.0390625,-0.0,3071.9560546875,1.0,283.1499938964844,285.7485656738281,290.61932373046875,292.1517944335937,293.1499938964844,293.1499938964844,283.1499938964844,17298.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137302756309509,1.0,0.0,0.0,2.136870145797729,2.136879205703736,3.0468399359051546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.05126953125,0.0,329.36578369140625,1895.4371337890625,0.0,1720.7489013671875,0.5410285592079163,1.0,0.0,3.0,1.0,0.0
12323640,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911499023437,0.8747718334197998,0.3839851915836334,0.3472753167152405,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4910583496094,0.9586929678916932,0.4957175254821777,0.4705361723899841,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4910888671875,0.9374728798866272,0.4663617014884949,0.3271601498126983,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911193847656,0.903696358203888,0.4229590594768524,0.4021718204021454,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4913330078125,0.7876864671707153,0.2772734761238098,1.2577790021896362,286.4910583496094,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.13140869140625,286.49029541015625,1.0,0.6193358898162842,1.0,1.0,0.0,1.0,-3.368412494659424,3.368403434753418,9.123831659962889e-06,2.602259635925293,0.7929764986038208,0.7929764986038208,0.0,154.1058349609375,127.0,23208.0390625,-0.0,3071.9560546875,1.0,283.1499938964844,285.7485656738281,290.61932373046875,292.1517944335937,293.1499938964844,293.1499938964844,283.1499938964844,17298.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137302756309509,1.0,0.0,0.0,2.136870145797729,2.136879205703736,3.0468399359051546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.05126953125,0.0,329.36578369140625,1895.4371337890625,0.0,1720.7489013671875,0.5410285592079163,1.0,0.0,3.0,1.0,0.0
12323700,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.48126220703125,0.8855308294296265,0.3835912048816681,0.346709281206131,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4811706542969,0.970606803894043,0.4954389631748199,0.4700510501861572,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4811706542969,0.9505378007888794,0.4661903083324432,0.3268755078315735,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4812316894531,0.9159870743751526,0.4228560924530029,0.4018507599830627,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4814147949219,0.797569751739502,0.2771694958209991,1.2562392950057983,286.4811706542969,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1314697265625,286.4804077148437,1.0,0.6156020760536194,1.0,1.0,0.0,1.0,-3.3645687103271484,3.3645596504211426,9.103034244617447e-06,2.599295139312744,0.7961868643760681,0.7961868643760681,0.0,148.2205047607422,127.0,23249.68359375,-0.0,3029.64111328125,1.0,283.1499938964844,285.7369384765625,290.6418151855469,292.1768798828125,293.1499938964844,293.1499938964844,283.1499938964844,17297.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138410210609436,1.0,0.0,0.0,2.150299549102783,2.150308847427368,3.085256992108043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.03955078125,0.0,334.6505126953125,1895.4371337890625,0.0,1721.648681640625,0.5439553260803223,1.0,0.0,3.0,1.0,0.0
12323760,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.471435546875,0.8974846005439758,0.3831988275051117,0.3461442291736603,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4713439941406,0.9825029373168944,0.4951585531234741,0.4695636630058288,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.47137451171875,0.964053988456726,0.4660182893276214,0.3265900611877441,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4714050292969,0.9302724003791808,0.4227520227432251,0.4015281200408935,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4716186523437,0.808391809463501,0.277068555355072,1.2547109127044678,286.4713439941406,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.13153076171875,286.4706115722656,1.0,0.6118460297584534,1.0,1.0,0.0,1.0,-3.3607332706451416,3.360724210739136,9.082308679353446e-06,2.5963387489318848,0.7994155883789062,0.7994155883789062,0.0,142.32171630859375,130.0,23290.85546875,-0.0,2987.363037109375,1.0,283.1499938964844,285.72540283203125,290.6646423339844,292.2022705078125,293.1499938964844,293.1499938964844,283.1499938964844,17297.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139413356781006,1.0,0.0,0.0,2.163724899291992,2.163734197616577,3.123902843071847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.0859375,0.0,339.9944152832031,1895.4371337890625,0.0,1722.464599609375,0.5468841791152954,1.0,0.0,3.0,1.0,0.0
12323820,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4533996582031,0.9088532328605652,0.3824005424976349,0.3452506065368652,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45330810546875,0.9925199747085572,0.4945842623710632,0.4688345193862915,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.45330810546875,0.9758282899856568,0.4656608700752258,0.3262015283107757,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4533386230469,0.9438148140907288,0.4225315153598785,0.4011299610137939,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535217285156,0.8181286454200745,0.2768625617027282,1.2528679370880127,286.45330810546875,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1316223144531,286.4526672363281,1.0,0.6086117625236511,1.0,1.0,0.0,1.0,-3.35561466217041,3.3556056022644043,9.054601832758635e-06,2.592360496520996,0.8059448599815369,0.8059448599815369,0.0,137.08285522460938,133.0,23383.341796875,-0.0,2946.176025390625,1.0,283.1499938964844,285.7037048339844,290.7112121582031,292.2542724609375,293.1499938964844,293.1499938964844,283.1499938964844,17295.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141257524490356,1.0,0.0,0.0,2.1905643939971924,2.1905739307403564,3.201882918801857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.84033203125,0.0,350.8595275878906,1895.4371337890625,0.0,1723.964111328125,0.5527482032775879,1.0,0.0,3.0,1.0,0.0
12323880,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4533996582031,0.9088532328605652,0.3824005424976349,0.3452506065368652,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45330810546875,0.9925199747085572,0.4945842623710632,0.4688345193862915,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.45330810546875,0.9758282899856568,0.4656608700752258,0.3262015283107757,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4533386230469,0.9438148140907288,0.4225315153598785,0.4011299610137939,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535217285156,0.8181286454200745,0.2768625617027282,1.2528679370880127,286.45330810546875,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1316223144531,286.4526672363281,1.0,0.6086117625236511,1.0,1.0,0.0,1.0,-3.35561466217041,3.3556056022644043,9.054601832758635e-06,2.592360496520996,0.8059448599815369,0.8059448599815369,0.0,137.08285522460938,133.0,23383.341796875,-0.0,2946.176025390625,1.0,283.1499938964844,285.7037048339844,290.7112121582031,292.2542724609375,293.1499938964844,293.1499938964844,283.1499938964844,17295.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141257524490356,1.0,0.0,0.0,2.1905643939971924,2.1905739307403564,3.201882918801857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.84033203125,0.0,350.8595275878906,1895.4371337890625,0.0,1723.964111328125,0.5527482032775879,1.0,0.0,3.0,1.0,0.0
12323940,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4367370605469,0.9113350510597228,0.3815564215183258,0.344463437795639,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366455078125,0.9946324825286864,0.4939672350883484,0.468220055103302,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366760253906,0.978434920310974,0.4652599692344665,0.3258972465991974,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43670654296875,0.9469943642616272,0.4222684502601623,0.4008469581604004,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4368591308594,0.8203569054603577,0.2766223847866058,1.2516155242919922,286.4366455078125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1313781738281,286.43603515625,1.0,0.6074233651161194,1.0,1.0,0.0,1.0,-3.3517158031463623,3.3517067432403564,9.03363797988277e-06,2.5893733501434326,0.8125964403152466,0.8125964403152466,0.0,135.71534729003906,136.0,23480.837890625,-0.0,2929.89111328125,1.0,283.1499938964844,285.68316650390625,290.75933837890625,292.308349609375,293.1499938964844,293.1499938964844,283.1499938964844,17293.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143967151641846,1.0,0.0,0.0,2.217447519302368,2.217457294464112,3.280953819739807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.33203125,0.0,361.9841918945313,1895.4371337890625,0.0,1726.1685791015625,0.5586314797401428,1.0,0.0,3.0,1.0,0.0
12324000,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4367370605469,0.9113350510597228,0.3815564215183258,0.344463437795639,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366455078125,0.9946324825286864,0.4939672350883484,0.468220055103302,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366760253906,0.978434920310974,0.4652599692344665,0.3258972465991974,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43670654296875,0.9469943642616272,0.4222684502601623,0.4008469581604004,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4368591308594,0.8203569054603577,0.2766223847866058,1.2516155242919922,286.4366455078125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1313781738281,286.43603515625,1.0,0.6074233651161194,1.0,1.0,0.0,1.0,-3.3517158031463623,3.3517067432403564,9.03363797988277e-06,2.5893733501434326,0.8125964403152466,0.8125964403152466,0.0,135.71534729003906,136.0,23480.837890625,-0.0,2929.89111328125,1.0,283.1499938964844,285.68316650390625,290.75933837890625,292.308349609375,293.1499938964844,293.1499938964844,283.1499938964844,17293.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143967151641846,1.0,0.0,0.0,2.217447519302368,2.217457294464112,3.280953819739807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.33203125,0.0,361.9841918945313,1895.4371337890625,0.0,1726.1685791015625,0.5586314797401428,1.0,0.0,3.0,1.0,0.0
12324060,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206848144531,0.9084686636924744,0.3806715607643127,0.3437121212482452,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206237792969,0.9927157759666444,0.4933077394962311,0.4676429629325866,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206237792969,0.9762887358665466,0.4648171961307525,0.3256207704544067,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.420654296875,0.9445242285728456,0.4219627976417541,0.4006012082099914,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208068847656,0.8185080289840698,0.2763455510139465,1.2505673170089722,286.42059326171875,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1307678222656,286.4200134277344,1.0,0.6073488593101501,1.0,1.0,0.0,1.0,-3.348229169845581,3.348220109939575,9.01494968275074e-06,2.586716651916504,0.81937175989151,0.81937175989151,0.0,136.3457489013672,139.0,23579.16015625,-0.0,2925.950927734375,1.0,283.1499938964844,285.6631774902344,290.8083801269531,292.3636779785156,293.1499938964844,293.1499938964844,283.1499938964844,17291.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714773416519165,1.0,0.0,0.0,2.244381666183472,2.244391441345215,3.3611414096412773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.1298828125,0.0,373.3791198730469,1895.4371337890625,0.0,1729.2353515625,0.5645366311073303,1.0,0.0,3.0,1.0,0.0
12324120,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206848144531,0.9084686636924744,0.3806715607643127,0.3437121212482452,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206237792969,0.9927157759666444,0.4933077394962311,0.4676429629325866,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206237792969,0.9762887358665466,0.4648171961307525,0.3256207704544067,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.420654296875,0.9445242285728456,0.4219627976417541,0.4006012082099914,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208068847656,0.8185080289840698,0.2763455510139465,1.2505673170089722,286.42059326171875,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1307678222656,286.4200134277344,1.0,0.6073488593101501,1.0,1.0,0.0,1.0,-3.348229169845581,3.348220109939575,9.01494968275074e-06,2.586716651916504,0.81937175989151,0.81937175989151,0.0,136.3457489013672,139.0,23579.16015625,-0.0,2925.950927734375,1.0,283.1499938964844,285.6631774902344,290.8083801269531,292.3636779785156,293.1499938964844,293.1499938964844,283.1499938964844,17291.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714773416519165,1.0,0.0,0.0,2.244381666183472,2.244391441345215,3.3611414096412773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.1298828125,0.0,373.3791198730469,1895.4371337890625,0.0,1729.2353515625,0.5645366311073303,1.0,0.0,3.0,1.0,0.0
12324180,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.405029296875,0.9029999375343324,0.3797547221183777,0.3429709672927856,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40496826171875,0.9885117411613464,0.4926107823848724,0.4670722484588623,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.40496826171875,0.9714897274971008,0.4643385410308838,0.3253499269485473,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049987792969,0.9389994740486144,0.4216198921203613,0.4003619253635406,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4051513671875,0.8144620656967163,0.2760376036167145,1.249575972557068,286.40496826171875,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1299133300781,286.4043884277344,1.0,0.6078671216964722,1.0,1.0,0.0,1.0,-3.344845771789551,3.344836711883545,8.996853466669563e-06,2.584146499633789,0.8262749314308167,0.8262749314308167,0.0,138.066162109375,142.0,23676.791015625,-0.0,2928.46337890625,1.0,283.1499938964844,285.6435546875,290.8579406738281,292.4195861816406,293.1499938964844,293.1499938964844,283.1499938964844,17288.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152127027511597,1.0,0.0,0.0,2.2713584899902344,2.271368265151977,3.44242664596095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.03466796875,0.0,385.0467834472656,1895.4371337890625,0.0,1732.814697265625,0.5704630613327026,1.0,0.0,3.0,1.0,0.0
12324240,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.405029296875,0.9029999375343324,0.3797547221183777,0.3429709672927856,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40496826171875,0.9885117411613464,0.4926107823848724,0.4670722484588623,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.40496826171875,0.9714897274971008,0.4643385410308838,0.3253499269485473,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049987792969,0.9389994740486144,0.4216198921203613,0.4003619253635406,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4051513671875,0.8144620656967163,0.2760376036167145,1.249575972557068,286.40496826171875,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1299133300781,286.4043884277344,1.0,0.6078671216964722,1.0,1.0,0.0,1.0,-3.344845771789551,3.344836711883545,8.996853466669563e-06,2.584146499633789,0.8262749314308167,0.8262749314308167,0.0,138.066162109375,142.0,23676.791015625,-0.0,2928.46337890625,1.0,283.1499938964844,285.6435546875,290.8579406738281,292.4195861816406,293.1499938964844,293.1499938964844,283.1499938964844,17288.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152127027511597,1.0,0.0,0.0,2.2713584899902344,2.271368265151977,3.44242664596095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.03466796875,0.0,385.0467834472656,1895.4371337890625,0.0,1732.814697265625,0.5704630613327026,1.0,0.0,3.0,1.0,0.0
12324300,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973388671875,0.8998132348060608,0.3792861998081207,0.3426002562046051,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3972473144531,0.9858388900756836,0.4922492206096649,0.4667841792106628,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.39727783203125,0.968452513217926,0.4640868604183197,0.3252130150794983,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973083496094,0.9355657696723938,0.4214355945587158,0.4002397358417511,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3974609375,0.8119441270828247,0.275873601436615,1.2490801811218262,286.3972473144531,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1294250488281,286.39666748046875,1.0,0.6082603335380554,1.0,1.0,0.0,1.0,-3.3431458473205566,3.343136787414551,8.98777216207236e-06,2.5828566551208496,0.829778254032135,0.829778254032135,0.0,139.1806182861328,142.0,23725.1484375,-0.0,2931.150146484375,1.0,283.1499938964844,285.6338806152344,290.8828430175781,292.4476623535156,293.1499938964844,293.1499938964844,283.1499938964844,17287.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154421806335449,1.0,0.0,0.0,2.284860610961914,2.2848706245422363,3.483475836674188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.001953125,0.0,390.9830322265625,1895.4371337890625,0.0,1734.6856689453125,0.5734343528747559,1.0,0.0,3.0,1.0,0.0
