time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12324360,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896789550781,0.8964521288871765,0.3788124024868011,0.3422284126281738,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3895874023437,0.9829201698303224,0.49188032746315,0.4664930701255798,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896179199219,0.965156316757202,0.4638283550739288,0.325074166059494,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896484375,0.9319029450416564,0.4212441742420196,0.4001146852970123,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3898010253906,0.8092322945594788,0.2757045030593872,1.2485789060592651,286.3895874023437,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1289367675781,286.3890380859375,1.0,0.6087047457695007,1.0,1.0,0.0,1.0,-3.341428518295288,3.3414194583892822,8.978603545983788e-06,2.5815541744232178,0.8333134651184082,0.8333134651184082,0.0,140.39578247070312,145.0,23773.0546875,-0.0,2934.370361328125,1.0,283.1499938964844,285.6242370605469,290.9078369140625,292.47576904296875,293.1499938964844,293.1499938964844,283.1499938964844,17286.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156711220741272,1.0,0.0,0.0,2.298367500305176,2.298377752304077,3.52478281229196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.9609375,0.0,396.9873046875,1895.4371337890625,0.0,1736.5528564453125,0.5764098167419434,1.0,0.0,3.0,1.0,0.0
12324420,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.37457275390625,0.8895035982131958,0.377852201461792,0.3414800763130188,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.37451171875,0.9765671491622924,0.4911237955093384,0.4659004211425781,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37451171875,0.9580641388893129,0.4632937908172607,0.3247896432876587,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3745422363281,0.9242659211158752,0.4208433032035827,0.3998546898365021,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.37469482421875,0.8034230470657349,0.2753542363643646,1.2475557327270508,286.37451171875,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1278686523437,286.3739318847656,1.0,0.6096889972686768,1.0,1.0,0.0,1.0,-3.33793044090271,3.337921619415283,8.959944352682214e-06,2.5789012908935547,0.8404754400253296,0.8404754400253296,0.0,143.02093505859375,148.0,23867.603515625,-0.0,2941.773193359375,1.0,283.1499938964844,285.6051940917969,290.9579162597656,292.5321044921875,293.1499938964844,293.1499938964844,283.1499938964844,17284.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161167860031128,1.0,0.0,0.0,2.3253660202026367,2.325376272201538,3.608078884553834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.8515625,0.0,409.1887512207031,1895.4371337890625,0.0,1740.1905517578125,0.5823675990104675,1.0,0.0,3.0,1.0,0.0
12324480,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.37457275390625,0.8895035982131958,0.377852201461792,0.3414800763130188,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.37451171875,0.9765671491622924,0.4911237955093384,0.4659004211425781,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37451171875,0.9580641388893129,0.4632937908172607,0.3247896432876587,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3745422363281,0.9242659211158752,0.4208433032035827,0.3998546898365021,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.37469482421875,0.8034230470657349,0.2753542363643646,1.2475557327270508,286.37451171875,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1278686523437,286.3739318847656,1.0,0.6096889972686768,1.0,1.0,0.0,1.0,-3.33793044090271,3.337921619415283,8.959944352682214e-06,2.5789012908935547,0.8404754400253296,0.8404754400253296,0.0,143.02093505859375,148.0,23867.603515625,-0.0,2941.773193359375,1.0,283.1499938964844,285.6051940917969,290.9579162597656,292.5321044921875,293.1499938964844,293.1499938964844,283.1499938964844,17284.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161167860031128,1.0,0.0,0.0,2.3253660202026367,2.325376272201538,3.608078884553834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.8515625,0.0,409.1887512207031,1895.4371337890625,0.0,1740.1905517578125,0.5823675990104675,1.0,0.0,3.0,1.0,0.0
12324540,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3597412109375,0.8824554681777954,0.3768750131130218,0.3407232463359833,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3596496582031,0.969676673412323,0.4903400242328644,0.4652893543243408,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35968017578125,0.9505078196525574,0.4627336263656616,0.3244926929473877,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3597106933594,0.9165325164794922,0.4204164147377014,0.3995773792266845,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.35986328125,0.7974176406860352,0.27498859167099,1.2464958429336548,286.3596496582031,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.12677001953125,286.3591003417969,1.0,0.6107607483863831,1.0,1.0,0.0,1.0,-3.334320545196533,3.334311485290528,8.94070490176091e-06,2.576162815093994,0.8477844595909119,0.8477844595909119,0.0,145.83847045898438,151.0,23960.310546875,-0.0,2950.010986328125,1.0,283.1499938964844,285.58642578125,291.0081481933594,292.5885314941406,293.1499938964844,293.1499938964844,283.1499938964844,17283.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165427803993225,1.0,0.0,0.0,2.3523483276367188,2.35235857963562,3.6922966728525353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.6982421875,0.0,421.6480407714844,1895.4371337890625,0.0,1743.6705322265625,0.5883340835571289,1.0,0.0,3.0,1.0,0.0
12324600,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3597412109375,0.8824554681777954,0.3768750131130218,0.3407232463359833,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3596496582031,0.969676673412323,0.4903400242328644,0.4652893543243408,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35968017578125,0.9505078196525574,0.4627336263656616,0.3244926929473877,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3597106933594,0.9165325164794922,0.4204164147377014,0.3995773792266845,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.35986328125,0.7974176406860352,0.27498859167099,1.2464958429336548,286.3596496582031,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.12677001953125,286.3591003417969,1.0,0.6107607483863831,1.0,1.0,0.0,1.0,-3.334320545196533,3.334311485290528,8.94070490176091e-06,2.576162815093994,0.8477844595909119,0.8477844595909119,0.0,145.83847045898438,151.0,23960.310546875,-0.0,2950.010986328125,1.0,283.1499938964844,285.58642578125,291.0081481933594,292.5885314941406,293.1499938964844,293.1499938964844,283.1499938964844,17283.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165427803993225,1.0,0.0,0.0,2.3523483276367188,2.35235857963562,3.6922966728525353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.6982421875,0.0,421.6480407714844,1895.4371337890625,0.0,1743.6705322265625,0.5883340835571289,1.0,0.0,3.0,1.0,0.0
12324660,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451538085937,0.8755590915679932,0.3758845031261444,0.3399576544761657,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450927734375,0.9624977111816406,0.4895330965518951,0.4646599888801574,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450927734375,0.9427976608276368,0.4621513187885284,0.3241830468177795,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451232910156,0.909132182598114,0.4199676513671875,0.3992829620838165,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34527587890625,0.7914964556694031,0.2746119201183319,1.2454019784927368,286.3450927734375,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12567138671875,286.34454345703125,1.0,0.6118676066398621,1.0,1.0,0.0,1.0,-3.330601215362549,3.330592393875122,8.920900654629804e-06,2.573339462280273,0.8552327156066895,0.8552327156066895,0.0,148.7485809326172,154.0,24051.08203125,-0.0,2958.51904296875,1.0,283.1499938964844,285.56793212890625,291.05841064453125,292.6448669433594,293.1499938964844,293.1499938964844,283.1499938964844,17283.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169494032859802,1.0,0.0,0.0,2.3792762756347656,2.379286766052246,3.777314248054609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.447265625,0.0,434.3530578613281,1895.4371337890625,0.0,1746.9951171875,0.5943008065223694,1.0,0.0,3.0,1.0,0.0
12324720,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451538085937,0.8755590915679932,0.3758845031261444,0.3399576544761657,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450927734375,0.9624977111816406,0.4895330965518951,0.4646599888801574,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450927734375,0.9427976608276368,0.4621513187885284,0.3241830468177795,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451232910156,0.909132182598114,0.4199676513671875,0.3992829620838165,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34527587890625,0.7914964556694031,0.2746119201183319,1.2454019784927368,286.3450927734375,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12567138671875,286.34454345703125,1.0,0.6118676066398621,1.0,1.0,0.0,1.0,-3.330601215362549,3.330592393875122,8.920900654629804e-06,2.573339462280273,0.8552327156066895,0.8552327156066895,0.0,148.7485809326172,154.0,24051.08203125,-0.0,2958.51904296875,1.0,283.1499938964844,285.56793212890625,291.05841064453125,292.6448669433594,293.1499938964844,293.1499938964844,283.1499938964844,17283.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169494032859802,1.0,0.0,0.0,2.3792762756347656,2.379286766052246,3.777314248054609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.447265625,0.0,434.3530578613281,1895.4371337890625,0.0,1746.9951171875,0.5943008065223694,1.0,0.0,3.0,1.0,0.0
12324780,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33203125,0.868911623954773,0.3748856484889984,0.3391847908496856,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3319702148437,0.9551705718040466,0.4887077212333679,0.4640137255191803,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320007324219,0.9351136684417723,0.4615512788295746,0.3238614201545715,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320007324219,0.9023318886756896,0.4195013642311096,0.3989726603031158,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3321228027344,0.7857503294944763,0.2742283344268799,1.2442808151245115,286.3319702148437,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1246337890625,286.33160400390625,1.0,0.612989068031311,1.0,1.0,0.0,1.0,-3.3267862796783447,3.326777458190918,8.900602551875636e-06,2.5704407691955566,0.8628414273262024,0.8628414273262024,0.0,151.70896911621094,157.0,24147.552734375,-0.0,2967.083984375,1.0,283.1499938964844,285.5501708984375,291.1086120605469,292.7012023925781,293.1499938964844,293.1499938964844,283.1499938964844,17284.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173488736152649,1.0,0.0,0.0,2.4061357975006104,2.40614652633667,3.8630793142147013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.2958984375,0.0,447.2973327636719,1895.4371337890625,0.0,1750.263916015625,0.6002628803253174,1.0,0.0,3.0,1.0,0.0
12324840,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33203125,0.868911623954773,0.3748856484889984,0.3391847908496856,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3319702148437,0.9551705718040466,0.4887077212333679,0.4640137255191803,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320007324219,0.9351136684417723,0.4615512788295746,0.3238614201545715,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320007324219,0.9023318886756896,0.4195013642311096,0.3989726603031158,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3321228027344,0.7857503294944763,0.2742283344268799,1.2442808151245115,286.3319702148437,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1246337890625,286.33160400390625,1.0,0.612989068031311,1.0,1.0,0.0,1.0,-3.3267862796783447,3.326777458190918,8.900602551875636e-06,2.5704407691955566,0.8628414273262024,0.8628414273262024,0.0,151.70896911621094,157.0,24147.552734375,-0.0,2967.083984375,1.0,283.1499938964844,285.5501708984375,291.1086120605469,292.7012023925781,293.1499938964844,293.1499938964844,283.1499938964844,17284.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173488736152649,1.0,0.0,0.0,2.4061357975006104,2.40614652633667,3.8630793142147013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.2958984375,0.0,447.2973327636719,1895.4371337890625,0.0,1750.263916015625,0.6002628803253174,1.0,0.0,3.0,1.0,0.0
12324900,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326110839844,0.865737795829773,0.3744090795516968,0.3388080596923828,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326110839844,0.9515328407287598,0.4883117973804474,0.463696151971817,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326110839844,0.931376039981842,0.4612700343132019,0.3237055242061615,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326110839844,0.8991693258285522,0.4192824363708496,0.3988218903541565,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33258056640625,0.7829940915107727,0.2740485966205597,1.2437435388565063,286.3326110839844,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.1242980957031,286.3326721191406,1.0,0.6135568022727966,1.0,1.0,0.0,1.0,-3.3249361515045166,3.32492733001709,8.890758181223646e-06,2.5690317153930664,0.8668289184570312,0.8668289184570312,0.0,153.1862335205078,157.0,24231.845703125,-0.0,2971.46630859375,1.0,283.1499938964844,285.544189453125,291.134033203125,292.7305603027344,293.1499938964844,293.1499938964844,283.1499938964844,17281.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176129221916199,1.0,0.0,0.0,2.4196255207061768,2.4196362495422363,3.9065167811713764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.767578125,0.0,453.8853454589844,1895.4371337890625,0.0,1752.4259033203125,0.6032584309577942,1.0,0.0,3.0,1.0,0.0
12324960,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.8627051711082458,0.3739575445652008,0.3384523689746856,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.333740234375,0.9479733109474182,0.4879367649555206,0.4633962512016296,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.9277742505073548,0.4610111117362976,0.3235638737678528,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.8961306810379028,0.4190818667411804,0.398686408996582,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.780353844165802,0.2738847136497497,1.2432667016983032,286.333740234375,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1241149902344,286.33380126953125,1.0,0.6141372323036194,1.0,1.0,0.0,1.0,-3.3232407569885254,3.323231935501098,8.881743269739673e-06,2.5677409172058105,0.870918333530426,0.870918333530426,0.0,154.647705078125,160.0,24313.916015625,-0.0,2976.088134765625,1.0,283.1499938964844,285.53887939453125,291.1599426269531,292.7611694335937,293.1499938964844,293.1499938964844,283.1499938964844,17277.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718022882938385,1.0,0.0,0.0,2.433215618133545,2.433226585388184,3.950522682316661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.7236328125,0.0,460.583984375,1895.4371337890625,0.0,1755.7847900390625,0.6062759160995483,1.0,0.0,3.0,1.0,0.0
12325020,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.8569647669792175,0.3730939924716949,0.3377828299999237,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360595703125,0.9410288333892822,0.4872206151485443,0.4628334939479828,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360595703125,0.9209129214286804,0.4605275690555572,0.3233090341091156,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.8903371095657349,0.4187110662460327,0.3984481990337372,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.7753445506095886,0.2735879123210907,1.2424601316452026,286.3360595703125,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.12408447265625,286.33612060546875,1.0,0.6153339147567749,1.0,1.0,0.0,1.0,-3.320195436477661,3.3201866149902344,8.865575182426255e-06,2.565427541732788,0.8793507814407349,0.8793507814407349,0.0,157.5518035888672,163.0,24479.671875,-0.0,2985.958740234375,1.0,283.1499938964844,285.52838134765625,291.2118835449219,292.823486328125,293.1499938964844,293.1499938964844,283.1499938964844,17268.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192251682281494,1.0,0.0,0.0,2.460600614547729,2.460611820220948,4.039946759348824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.7900390625,0.0,474.2940979003906,1895.4371337890625,0.0,1765.651123046875,0.6123630404472351,1.0,0.0,3.0,1.0,0.0
12325080,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.8569647669792175,0.3730939924716949,0.3377828299999237,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360595703125,0.9410288333892822,0.4872206151485443,0.4628334939479828,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360595703125,0.9209129214286804,0.4605275690555572,0.3233090341091156,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.8903371095657349,0.4187110662460327,0.3984481990337372,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.7753445506095886,0.2735879123210907,1.2424601316452026,286.3360595703125,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.12408447265625,286.33612060546875,1.0,0.6153339147567749,1.0,1.0,0.0,1.0,-3.320195436477661,3.3201866149902344,8.865575182426255e-06,2.565427541732788,0.8793507814407349,0.8793507814407349,0.0,157.5518035888672,163.0,24479.671875,-0.0,2985.958740234375,1.0,283.1499938964844,285.52838134765625,291.2118835449219,292.823486328125,293.1499938964844,293.1499938964844,283.1499938964844,17268.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192251682281494,1.0,0.0,0.0,2.460600614547729,2.460611820220948,4.039946759348824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.7900390625,0.0,474.2940979003906,1895.4371337890625,0.0,1765.651123046875,0.6123630404472351,1.0,0.0,3.0,1.0,0.0
12325140,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.8515505194664001,0.3722618818283081,0.3371482491493225,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.9342628717422484,0.486528992652893,0.4623005390167236,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.9144561886787416,0.4600662291049957,0.3230752050876617,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.8848256468772888,0.4183627665042877,0.398237019777298,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.7706126570701599,0.2733219265937805,1.2418102025985718,286.3383178710937,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.12432861328125,286.33837890625,1.0,0.616576611995697,1.0,1.0,0.0,1.0,-3.317474365234375,3.317465543746948,8.851154234434944e-06,2.5633654594421387,0.8881595134735107,0.8881595134735107,0.0,160.46266174316406,166.0,24646.751953125,-0.0,2996.55029296875,1.0,283.1499938964844,285.5179748535156,291.2626342773437,292.8851318359375,293.1499938964844,293.1499938964844,283.1499938964844,17259.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720818042755127,1.0,0.0,0.0,2.488283634185791,2.488294839859009,4.131360924475305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.6396484375,0.0,488.4451293945313,1895.4371337890625,0.0,1778.757568359375,0.6185266971588135,1.0,0.0,3.0,1.0,0.0
12325200,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.8515505194664001,0.3722618818283081,0.3371482491493225,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.9342628717422484,0.486528992652893,0.4623005390167236,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.9144561886787416,0.4600662291049957,0.3230752050876617,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.8848256468772888,0.4183627665042877,0.398237019777298,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.7706126570701599,0.2733219265937805,1.2418102025985718,286.3383178710937,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.12432861328125,286.33837890625,1.0,0.616576611995697,1.0,1.0,0.0,1.0,-3.317474365234375,3.317465543746948,8.851154234434944e-06,2.5633654594421387,0.8881595134735107,0.8881595134735107,0.0,160.46266174316406,166.0,24646.751953125,-0.0,2996.55029296875,1.0,283.1499938964844,285.5179748535156,291.2626342773437,292.8851318359375,293.1499938964844,293.1499938964844,283.1499938964844,17259.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720818042755127,1.0,0.0,0.0,2.488283634185791,2.488294839859009,4.131360924475305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.6396484375,0.0,488.4451293945313,1895.4371337890625,0.0,1778.757568359375,0.6185266971588135,1.0,0.0,3.0,1.0,0.0
12325260,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.8463882207870483,0.3714421391487121,0.336528480052948,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404235839844,0.9276670813560486,0.4858441352844238,0.4617776572704315,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404235839844,0.9084102511405944,0.4596081674098968,0.3228466510772705,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.8795344233512878,0.4180207252502441,0.3980352878570556,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.7660995125770569,0.2730732560157776,1.2412517070770264,286.3404235839844,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.12469482421875,286.3404846191406,1.0,0.617850661277771,1.0,1.0,0.0,1.0,-3.314911127090454,3.314902305603028,8.837580935505684e-06,2.5614233016967773,0.8973149657249451,0.8973149657249451,0.0,163.39466857910156,169.0,24813.837890625,-0.0,3007.5849609375,1.0,283.1499938964844,285.5075988769531,291.3117370605469,292.9452514648437,293.1499938964844,293.1499938964844,283.1499938964844,17252.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225899696350098,1.0,0.0,0.0,2.516174077987671,2.516185522079468,4.224494318805229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.0927734375,0.0,503.0116271972656,1895.4371337890625,0.0,1793.3836669921875,0.6247484683990479,1.0,0.0,3.0,1.0,0.0
12325320,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.8463882207870483,0.3714421391487121,0.336528480052948,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404235839844,0.9276670813560486,0.4858441352844238,0.4617776572704315,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404235839844,0.9084102511405944,0.4596081674098968,0.3228466510772705,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.8795344233512878,0.4180207252502441,0.3980352878570556,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.7660995125770569,0.2730732560157776,1.2412517070770264,286.3404235839844,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.12469482421875,286.3404846191406,1.0,0.617850661277771,1.0,1.0,0.0,1.0,-3.314911127090454,3.314902305603028,8.837580935505684e-06,2.5614233016967773,0.8973149657249451,0.8973149657249451,0.0,163.39466857910156,169.0,24813.837890625,-0.0,3007.5849609375,1.0,283.1499938964844,285.5075988769531,291.3117370605469,292.9452514648437,293.1499938964844,293.1499938964844,283.1499938964844,17252.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225899696350098,1.0,0.0,0.0,2.516174077987671,2.516185522079468,4.224494318805229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.0927734375,0.0,503.0116271972656,1895.4371337890625,0.0,1793.3836669921875,0.6247484683990479,1.0,0.0,3.0,1.0,0.0
12325380,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.841442346572876,0.3706272840499878,0.3359153866767883,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.9212794899940492,0.4851574301719665,0.461255669593811,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.9028329253196716,0.4591439366340637,0.3226157426834106,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.8744401931762695,0.4176767468452453,0.3978342711925506,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.7617815732955933,0.2728361785411834,1.240756273269653,286.3422546386719,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1251525878906,286.3423156738281,1.0,0.6191473603248596,1.0,1.0,0.0,1.0,-3.3124308586120605,3.312422037124634,8.82445146999089e-06,2.559542179107666,0.9068567752838136,0.9068567752838136,0.0,166.35035705566406,172.0,24980.150390625,-0.0,3018.915771484375,1.0,283.1499938964844,285.4972229003906,291.35919189453125,293.00360107421875,293.1499938964844,293.1499938964844,283.1499938964844,17247.427734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724410891532898,1.0,0.0,0.0,2.544236660003662,2.544248342514038,4.319250308526535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.10205078125,0.0,517.9830932617188,1895.4371337890625,0.0,1808.46484375,0.6340200304985046,1.0,0.0,3.0,1.0,0.0
12325440,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.841442346572876,0.3706272840499878,0.3359153866767883,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.9212794899940492,0.4851574301719665,0.461255669593811,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.9028329253196716,0.4591439366340637,0.3226157426834106,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.8744401931762695,0.4176767468452453,0.3978342711925506,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.7617815732955933,0.2728361785411834,1.240756273269653,286.3422546386719,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1251525878906,286.3423156738281,1.0,0.6191473603248596,1.0,1.0,0.0,1.0,-3.3124308586120605,3.312422037124634,8.82445146999089e-06,2.559542179107666,0.9068567752838136,0.9068567752838136,0.0,166.35035705566406,172.0,24980.150390625,-0.0,3018.915771484375,1.0,283.1499938964844,285.4972229003906,291.35919189453125,293.00360107421875,293.1499938964844,293.1499938964844,283.1499938964844,17247.427734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724410891532898,1.0,0.0,0.0,2.544236660003662,2.544248342514038,4.319250308526535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.10205078125,0.0,517.9830932617188,1895.4371337890625,0.0,1808.46484375,0.6340200304985046,1.0,0.0,3.0,1.0,0.0
12325500,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3333435058594,0.8390254974365234,0.3701949417591095,0.3356024324893951,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33331298828125,0.9181610345840454,0.4847903549671173,0.4609871804714203,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.33331298828125,0.9001770615577698,0.4588846862316131,0.3224934041500091,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33331298828125,0.8719470500946045,0.4174838960170746,0.3977271616458893,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3334045410156,0.7596761584281921,0.2727066278457641,1.240502953529358,286.3332824707031,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.125244140625,286.3328857421875,1.0,0.6197971105575562,1.0,1.0,0.0,1.0,-3.3111512660980225,3.311142444610596,8.817688467388507e-06,2.5585737228393555,0.9115665555000304,0.9115665555000304,0.0,167.8426513671875,172.0,25122.6640625,-0.0,3024.5703125,1.0,283.1499938964844,285.479248046875,291.38397216796875,293.0367126464844,293.1499938964844,293.1499938964844,283.1499938964844,17548.783203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255399823188782,1.0,0.0,0.0,2.5802254676818848,2.58023738861084,4.442308352281543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.880859375,0.0,539.271484375,1895.4371337890625,0.0,1817.841796875,0.6399827599525452,1.0,0.0,3.0,1.0,0.0
12325560,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3281555175781,0.8365805745124817,0.3697346448898315,0.3352605700492859,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.328125,0.9150292873382568,0.4843949973583221,0.4606896936893463,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.328125,0.8974784016609192,0.4585943520069122,0.3223470747470855,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.328125,0.869425892829895,0.4172656238079071,0.3975945115089416,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282470703125,0.757551372051239,0.2725608646869659,1.2401783466339111,286.328125,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1251525878906,286.3277587890625,1.0,0.6204357147216797,1.0,1.0,0.0,1.0,-3.309657096862793,3.309648275375366,8.809780410956591e-06,2.5574381351470947,0.9163654446601868,0.9163654446601868,0.0,169.36807250976562,175.0,25227.703125,-0.0,3029.940185546875,1.0,283.1499938964844,285.4667663574219,291.4080505371094,293.0677185058594,293.1499938964844,293.1499938964844,283.1499938964844,17692.501953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267976403236389,1.0,0.0,0.0,2.6045491695404053,2.6045613288879395,4.526457644260518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.4375,0.0,553.6592407226562,1895.4371337890625,0.0,1828.3089599609373,0.6486062407493591,1.0,0.0,3.0,1.0,0.0
12325620,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3055114746094,0.8316825032234192,0.3687256574630737,0.334509789943695,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.305419921875,0.9088791608810424,0.483513593673706,0.4600222408771515,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.305419921875,0.892047643661499,0.4579153060913086,0.3219957947731018,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3054504394531,0.8643858432769775,0.4167470932006836,0.3972639739513397,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3056335449219,0.7533113956451416,0.2722140848636627,1.2393295764923096,286.305419921875,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1244812011719,286.3048095703125,1.0,0.6216700673103333,1.0,1.0,0.0,1.0,-3.306112051010132,3.306103229522705,8.791007530817296e-06,2.5547335147857666,0.9258375763893129,0.9258375763893129,0.0,172.47743225097656,178.0,25502.005859375,-0.0,3039.7822265625,1.0,283.1499938964844,285.4264221191406,291.4562683105469,293.13330078125,293.1499938964844,293.1499938964844,283.1499938964844,18361.716796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298796772956848,1.0,0.0,0.0,2.680291175842285,2.680303812026977,4.793550374415645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.798828125,0.0,601.3208618164062,1895.4371337890625,0.0,1854.0599365234373,0.6669230461120605,1.0,0.0,3.0,1.0,0.0
12325680,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3055114746094,0.8316825032234192,0.3687256574630737,0.334509789943695,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.305419921875,0.9088791608810424,0.483513593673706,0.4600222408771515,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.305419921875,0.892047643661499,0.4579153060913086,0.3219957947731018,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3054504394531,0.8643858432769775,0.4167470932006836,0.3972639739513397,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3056335449219,0.7533113956451416,0.2722140848636627,1.2393295764923096,286.305419921875,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1244812011719,286.3048095703125,1.0,0.6216700673103333,1.0,1.0,0.0,1.0,-3.306112051010132,3.306103229522705,8.791007530817296e-06,2.5547335147857666,0.9258375763893129,0.9258375763893129,0.0,172.47743225097656,178.0,25502.005859375,-0.0,3039.7822265625,1.0,283.1499938964844,285.4264221191406,291.4562683105469,293.13330078125,293.1499938964844,293.1499938964844,283.1499938964844,18361.716796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298796772956848,1.0,0.0,0.0,2.680291175842285,2.680303812026977,4.793550374415645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.798828125,0.0,601.3208618164062,1895.4371337890625,0.0,1854.0599365234373,0.6669230461120605,1.0,0.0,3.0,1.0,0.0
12325740,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28094482421875,0.8267844915390015,0.3676183223724365,0.3336656093597412,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808532714844,0.9030150175094604,0.4825230240821838,0.4592487514019012,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8866101503372192,0.4571200311183929,0.3215604126453399,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2809143066406,0.8593804836273193,0.4161281287670135,0.3968366086483001,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810363769531,0.749104917049408,0.27179616689682,1.238163948059082,286.2808532714844,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1231994628906,286.2801208496094,1.0,0.6228230595588684,1.0,1.0,0.0,1.0,-3.3017280101776123,3.3017194271087646,8.7677708506817e-06,2.551370143890381,0.9352853894233704,0.9352853894233704,0.0,175.6396942138672,181.0,25819.017578125,-0.0,3048.072998046875,1.0,283.1499938964844,285.3840637207031,291.50225830078125,293.19830322265625,293.1499938964844,293.1499938964844,283.1499938964844,19181.072265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334834933280945,1.0,0.0,0.0,2.7656667232513428,2.765680313110352,5.103792659610917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.8369140625,0.0,658.5404663085938,1895.4371337890625,0.0,1884.3470458984373,0.6875650882720947,1.0,0.0,3.0,1.0,0.0
12325800,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28094482421875,0.8267844915390015,0.3676183223724365,0.3336656093597412,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808532714844,0.9030150175094604,0.4825230240821838,0.4592487514019012,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8866101503372192,0.4571200311183929,0.3215604126453399,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2809143066406,0.8593804836273193,0.4161281287670135,0.3968366086483001,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810363769531,0.749104917049408,0.27179616689682,1.238163948059082,286.2808532714844,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1231994628906,286.2801208496094,1.0,0.6228230595588684,1.0,1.0,0.0,1.0,-3.3017280101776123,3.3017194271087646,8.7677708506817e-06,2.551370143890381,0.9352853894233704,0.9352853894233704,0.0,175.6396942138672,181.0,25819.017578125,-0.0,3048.072998046875,1.0,283.1499938964844,285.3840637207031,291.50225830078125,293.19830322265625,293.1499938964844,293.1499938964844,283.1499938964844,19181.072265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334834933280945,1.0,0.0,0.0,2.7656667232513428,2.765680313110352,5.103792659610917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.8369140625,0.0,658.5404663085938,1895.4371337890625,0.0,1884.3470458984373,0.6875650882720947,1.0,0.0,3.0,1.0,0.0
12325860,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574768066406,0.8220022916793823,0.3664739727973938,0.3327776491641998,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25738525390625,0.8975089192390442,0.4814780056476593,0.4584135413169861,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25738525390625,0.8813328146934509,0.4562678039073944,0.3210772573947906,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574157714844,0.8545558452606201,0.4154568314552307,0.3963505923748016,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2575988769531,0.7450509071350098,0.2713411152362823,1.23679780960083,286.25738525390625,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.12176513671875,286.2567749023437,1.0,0.6239035725593567,1.0,1.0,0.0,1.0,-3.296848058700561,3.2968392372131348,8.741899364395067e-06,2.547609567642212,0.944768726825714,0.944768726825714,0.0,178.7837371826172,184.0,26190.42578125,-0.0,3055.156005859375,1.0,283.1499938964844,285.343017578125,291.54754638671875,293.2658996582031,293.1499938964844,293.1499938964844,283.1499938964844,20102.255859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377673387527466,1.0,0.0,0.0,2.8570659160614014,2.8570802211761475,5.446705131362251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.994140625,0.0,723.8594360351562,1895.4371337890625,0.0,1920.5904541015625,0.7096490859985352,1.0,0.0,3.0,1.0,0.0
12325920,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574768066406,0.8220022916793823,0.3664739727973938,0.3327776491641998,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25738525390625,0.8975089192390442,0.4814780056476593,0.4584135413169861,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25738525390625,0.8813328146934509,0.4562678039073944,0.3210772573947906,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574157714844,0.8545558452606201,0.4154568314552307,0.3963505923748016,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2575988769531,0.7450509071350098,0.2713411152362823,1.23679780960083,286.25738525390625,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.12176513671875,286.2567749023437,1.0,0.6239035725593567,1.0,1.0,0.0,1.0,-3.296848058700561,3.2968392372131348,8.741899364395067e-06,2.547609567642212,0.944768726825714,0.944768726825714,0.0,178.7837371826172,184.0,26190.42578125,-0.0,3055.156005859375,1.0,283.1499938964844,285.343017578125,291.54754638671875,293.2658996582031,293.1499938964844,293.1499938964844,283.1499938964844,20102.255859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377673387527466,1.0,0.0,0.0,2.8570659160614014,2.8570802211761475,5.446705131362251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.994140625,0.0,723.8594360351562,1895.4371337890625,0.0,1920.5904541015625,0.7096490859985352,1.0,0.0,3.0,1.0,0.0
12325980,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331848144531,0.817319929599762,0.3652966320514679,0.3318602740764618,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23309326171875,0.892173171043396,0.4803849458694458,0.4575329422950744,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.23309326171875,0.8762401342391968,0.4553632140159607,0.3205579221248626,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331237792969,0.8499273657798767,0.4147399067878723,0.3958211839199066,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333068847656,0.7411614060401917,0.2708570659160614,1.2352964878082275,286.2330627441406,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.12017822265625,286.232421875,1.0,0.6249266266822815,1.0,1.0,0.0,1.0,-3.2916195392608643,3.2916109561920166,8.714197974768467e-06,2.5435712337493896,0.95425546169281,0.95425546169281,0.0,181.9022979736328,187.0,26551.57421875,-0.0,3061.312255859375,1.0,283.1499938964844,285.3019104003906,291.59014892578125,293.3314208984375,293.1499938964844,293.1499938964844,283.1499938964844,21093.8359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425830960273743,1.0,0.0,0.0,2.951844453811645,2.951859712600708,5.814070505039126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.4873046875,0.0,796.1102905273438,1895.4371337890625,0.0,1961.63623046875,0.7325409650802612,1.0,0.0,3.0,1.0,0.0
12326040,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331848144531,0.817319929599762,0.3652966320514679,0.3318602740764618,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23309326171875,0.892173171043396,0.4803849458694458,0.4575329422950744,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.23309326171875,0.8762401342391968,0.4553632140159607,0.3205579221248626,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331237792969,0.8499273657798767,0.4147399067878723,0.3958211839199066,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333068847656,0.7411614060401917,0.2708570659160614,1.2352964878082275,286.2330627441406,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.12017822265625,286.232421875,1.0,0.6249266266822815,1.0,1.0,0.0,1.0,-3.2916195392608643,3.2916109561920166,8.714197974768467e-06,2.5435712337493896,0.95425546169281,0.95425546169281,0.0,181.9022979736328,187.0,26551.57421875,-0.0,3061.312255859375,1.0,283.1499938964844,285.3019104003906,291.59014892578125,293.3314208984375,293.1499938964844,293.1499938964844,283.1499938964844,21093.8359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425830960273743,1.0,0.0,0.0,2.951844453811645,2.951859712600708,5.814070505039126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.4873046875,0.0,796.1102905273438,1895.4371337890625,0.0,1961.63623046875,0.7325409650802612,1.0,0.0,3.0,1.0,0.0
12326100,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2183837890625,0.8150027394294739,0.3646950125694275,0.3313924670219421,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21826171875,0.8895689249038696,0.479820191860199,0.4570776224136352,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2182922363281,0.8737618923187256,0.454890638589859,0.3202860057353973,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.21832275390625,0.8476832509040833,0.4143643379211426,0.3955421149730682,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2185363769531,0.7392743825912476,0.2706049382686615,1.2345046997070312,286.21826171875,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.119384765625,286.2174377441406,1.0,0.6254198551177979,1.0,1.0,0.0,1.0,-3.288894891738892,3.288886308670044,8.699771569808945e-06,2.5414633750915527,0.9589648246765136,0.9589648246765136,0.0,183.4528045654297,187.0,26750.130859375,-0.0,3064.09130859375,1.0,283.1499938964844,285.27813720703125,291.6103210449219,293.3637390136719,293.1499938964844,293.1499938964844,283.1499938964844,21725.23828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450840473175049,1.0,0.0,0.0,3.007951021194458,3.007966995239258,6.037190587449004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.85107421875,0.0,841.2764282226562,1895.4371337890625,0.0,1983.074462890625,0.7433372735977173,1.0,0.0,3.0,1.0,0.0
12326160,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20849609375,0.8126810193061829,0.3640880286693573,0.3309140801429748,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084045410156,0.8869937658309937,0.4792462587356567,0.456608384847641,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084045410156,0.8713152408599854,0.4544077217578888,0.3200025856494903,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084350585937,0.8454722166061401,0.4139798879623413,0.3952501714229584,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2086181640625,0.7374138236045837,0.2703478038311004,1.2336766719818115,286.2084045410156,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1185913085937,286.2077331542969,1.0,0.6259003281593323,1.0,1.0,0.0,1.0,-3.2860679626464844,3.2860591411590576,8.684808562975377e-06,2.539273262023926,0.9637415409088136,0.9637415409088136,0.0,185.00341796875,190.0,26900.736328125,-0.0,3066.642578125,1.0,283.1499938964844,285.26129150390625,291.6289978027344,293.3926086425781,293.1499938964844,293.1499938964844,283.1499938964844,22132.0546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475266456604004,1.0,0.0,0.0,3.048147201538086,3.048163414001465,6.19962179371214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.44775390625,0.0,874.3455200195312,1895.4371337890625,0.0,2004.0914306640625,0.755793571472168,1.0,0.0,3.0,1.0,0.0
