time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12326220,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838684082031,0.808035671710968,0.3628523349761963,0.3299429714679718,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.8819694519042969,0.4780672192573547,0.4556449651718139,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.8665540218353271,0.4534063637256622,0.319414734840393,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.183837890625,0.8411776423454285,0.4131816327571869,0.3946423530578613,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839904785156,0.7337934970855713,0.269817978143692,1.231960415840149,286.18377685546875,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.11700439453125,286.18310546875,1.0,0.6268323063850403,1.0,1.0,0.0,1.0,-3.280240058898926,3.280231475830078,8.65398487803759e-06,2.534751892089844,0.9732308387756348,0.9732308387756348,0.0,188.0894775390625,193.0,27235.08984375,-0.0,3071.264404296875,1.0,283.1499938964844,285.2216491699219,291.6645202636719,293.44940185546875,293.1499938964844,293.1499938964844,283.1499938964844,23204.541015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523344159126282,1.0,0.0,0.0,3.1450088024139404,3.145025968551636,6.599895527870103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.8603515625,0.0,958.0772705078124,1895.4371337890625,0.0,2045.6810302734373,0.7791728973388672,1.0,0.0,3.0,1.0,0.0
12326280,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838684082031,0.808035671710968,0.3628523349761963,0.3299429714679718,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.8819694519042969,0.4780672192573547,0.4556449651718139,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.8665540218353271,0.4534063637256622,0.319414734840393,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.183837890625,0.8411776423454285,0.4131816327571869,0.3946423530578613,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839904785156,0.7337934970855713,0.269817978143692,1.231960415840149,286.18377685546875,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.11700439453125,286.18310546875,1.0,0.6268323063850403,1.0,1.0,0.0,1.0,-3.280240058898926,3.280231475830078,8.65398487803759e-06,2.534751892089844,0.9732308387756348,0.9732308387756348,0.0,188.0894775390625,193.0,27235.08984375,-0.0,3071.264404296875,1.0,283.1499938964844,285.2216491699219,291.6645202636719,293.44940185546875,293.1499938964844,293.1499938964844,283.1499938964844,23204.541015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523344159126282,1.0,0.0,0.0,3.1450088024139404,3.145025968551636,6.599895527870103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.8603515625,0.0,958.0772705078124,1895.4371337890625,0.0,2045.6810302734373,0.7791728973388672,1.0,0.0,3.0,1.0,0.0
12326340,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595764160156,0.8033515214920044,0.3615936636924743,0.3289500176906585,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.15948486328125,0.8770976066589355,0.4768523871898651,0.4546465277671814,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595153808594,0.8619507551193237,0.4523634612560272,0.3187970817089081,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595458984375,0.837029218673706,0.4123493432998657,0.3940012156963348,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1596984863281,0.7302834987640381,0.2692714929580688,1.2301641702651978,286.15948486328125,285.4460144042969,293.75,288.674560546875,293.74969482421875,297.1155090332031,286.1588439941406,1.0,0.6277285218238831,1.0,1.0,0.0,1.0,-3.274171829223633,3.274163246154785,8.62192246131599e-06,2.530034065246582,0.98272967338562,0.98272967338562,0.0,191.1625823974609,196.0,27552.322265625,-0.0,3075.2685546875,1.0,283.1499938964844,285.1833190917969,291.697265625,293.5022888183594,293.1499938964844,293.1499938964844,283.1499938964844,24298.04296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568961381912231,1.0,0.0,0.0,3.2414820194244385,3.2415003776550293,7.011009870439011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.71142578125,0.0,1046.638427734375,1895.4371337890625,0.0,2085.404052734375,0.802452802658081,1.0,0.0,3.0,1.0,0.0
12326400,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595764160156,0.8033515214920044,0.3615936636924743,0.3289500176906585,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.15948486328125,0.8770976066589355,0.4768523871898651,0.4546465277671814,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595153808594,0.8619507551193237,0.4523634612560272,0.3187970817089081,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595458984375,0.837029218673706,0.4123493432998657,0.3940012156963348,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1596984863281,0.7302834987640381,0.2692714929580688,1.2301641702651978,286.15948486328125,285.4460144042969,293.75,288.674560546875,293.74969482421875,297.1155090332031,286.1588439941406,1.0,0.6277285218238831,1.0,1.0,0.0,1.0,-3.274171829223633,3.274163246154785,8.62192246131599e-06,2.530034065246582,0.98272967338562,0.98272967338562,0.0,191.1625823974609,196.0,27552.322265625,-0.0,3075.2685546875,1.0,283.1499938964844,285.1833190917969,291.697265625,293.5022888183594,293.1499938964844,293.1499938964844,283.1499938964844,24298.04296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568961381912231,1.0,0.0,0.0,3.2414820194244385,3.2415003776550293,7.011009870439011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.71142578125,0.0,1046.638427734375,1895.4371337890625,0.0,2085.404052734375,0.802452802658081,1.0,0.0,3.0,1.0,0.0
12326460,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374816894531,0.7987509965896606,0.3603205978870392,0.3279408812522888,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374206542969,0.8723810911178589,0.4756101965904236,0.453619122505188,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374206542969,0.8575051426887512,0.4512877762317657,0.3181540966033935,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.137451171875,0.8330163359642029,0.4114905297756195,0.3933322429656982,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1375732421875,0.726870059967041,0.2687144577503204,1.2283098697662354,286.13739013671875,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1141357421875,286.13690185546875,1.0,0.6285956501960754,1.0,1.0,0.0,1.0,-3.2679154872894287,3.267906665802002,8.588892342231702e-06,2.525155544281006,0.992389678955078,0.992389678955078,0.0,194.22183227539065,199.0,27871.068359375,-0.0,3078.7646484375,1.0,283.1499938964844,285.1476135253906,291.73004150390625,293.5534362792969,293.1499938964844,293.1499938964844,283.1499938964844,25402.435546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606486082077026,1.0,0.0,0.0,3.337122678756714,3.337141990661621,7.430836035382526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.5859375,0.0,1139.6446533203125,1895.4371337890625,0.0,2118.264404296875,0.8255254030227661,1.0,0.0,3.0,1.0,0.0
12326520,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374816894531,0.7987509965896606,0.3603205978870392,0.3279408812522888,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374206542969,0.8723810911178589,0.4756101965904236,0.453619122505188,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374206542969,0.8575051426887512,0.4512877762317657,0.3181540966033935,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.137451171875,0.8330163359642029,0.4114905297756195,0.3933322429656982,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1375732421875,0.726870059967041,0.2687144577503204,1.2283098697662354,286.13739013671875,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1141357421875,286.13690185546875,1.0,0.6285956501960754,1.0,1.0,0.0,1.0,-3.2679154872894287,3.267906665802002,8.588892342231702e-06,2.525155544281006,0.992389678955078,0.992389678955078,0.0,194.22183227539065,199.0,27871.068359375,-0.0,3078.7646484375,1.0,283.1499938964844,285.1476135253906,291.73004150390625,293.5534362792969,293.1499938964844,293.1499938964844,283.1499938964844,25402.435546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606486082077026,1.0,0.0,0.0,3.337122678756714,3.337141990661621,7.430836035382526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.5859375,0.0,1139.6446533203125,1895.4371337890625,0.0,2118.264404296875,0.8255254030227661,1.0,0.0,3.0,1.0,0.0
12326580,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208190917969,0.7943000793457031,0.3590617775917053,0.3269359767436981,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207580566406,0.8678529262542725,0.4743681252002716,0.4525831043720245,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.12078857421875,0.8532466888427734,0.4502084255218506,0.317501813173294,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12078857421875,0.8291547894477844,0.4106296598911285,0.3926534056663513,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208801269531,0.7235627770423889,0.2681651711463928,1.2264604568481443,286.1207580566406,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.113037109375,286.1204833984375,1.0,0.6294472813606262,1.0,1.0,0.0,1.0,-3.261636257171631,3.261627674102783,8.555755812267307e-06,2.520240068435669,1.0,1.0,0.0,197.25196838378903,202.0,28216.955078125,-0.0,3082.028564453125,1.0,283.1499938964844,285.11651611328125,291.7709350585937,293.6121826171875,293.1499938964844,293.1499938964844,283.1499938964844,26541.595703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633985877037048,1.0,0.0,0.0,3.4312961101531982,3.431316375732422,7.856148727114487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.11083984375,0.0,1236.6612548828125,1895.4371337890625,0.0,2142.447509765625,0.8482368588447571,1.0,0.0,3.0,1.0,0.0
12326640,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208190917969,0.7943000793457031,0.3590617775917053,0.3269359767436981,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207580566406,0.8678529262542725,0.4743681252002716,0.4525831043720245,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.12078857421875,0.8532466888427734,0.4502084255218506,0.317501813173294,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12078857421875,0.8291547894477844,0.4106296598911285,0.3926534056663513,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208801269531,0.7235627770423889,0.2681651711463928,1.2264604568481443,286.1207580566406,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.113037109375,286.1204833984375,1.0,0.6294472813606262,1.0,1.0,0.0,1.0,-3.261636257171631,3.261627674102783,8.555755812267307e-06,2.520240068435669,1.0,1.0,0.0,197.25196838378903,202.0,28216.955078125,-0.0,3082.028564453125,1.0,283.1499938964844,285.11651611328125,291.7709350585937,293.6121826171875,293.1499938964844,293.1499938964844,283.1499938964844,26541.595703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633985877037048,1.0,0.0,0.0,3.4312961101531982,3.431316375732422,7.856148727114487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.11083984375,0.0,1236.6612548828125,1895.4371337890625,0.0,2142.447509765625,0.8482368588447571,1.0,0.0,3.0,1.0,0.0
12326700,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130676269531,0.7921484112739563,0.3584462404251098,0.3264448046684265,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.113037109375,0.8656743168830872,0.4737559556961059,0.4520718455314636,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.113037109375,0.8512012362480164,0.4496764838695526,0.3171799778938293,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.113037109375,0.8272898197174072,0.4102064967155456,0.3923192322254181,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131286621094,0.7219563722610474,0.2678999006748199,1.225569486618042,286.113037109375,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1126708984375,286.11279296875,1.0,0.6298743486404419,1.0,1.0,0.0,1.0,-3.258570432662964,3.258561849594116,8.539581358490977e-06,2.5178325176239014,1.0,1.0,0.0,198.74969482421875,202.0,28411.1953125,-0.0,3083.7158203125,1.0,283.1499938964844,285.100830078125,291.79547119140625,293.6466369628906,293.1499938964844,293.1499938964844,283.1499938964844,27339.373046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646145820617676,1.0,0.0,0.0,3.4827182292938232,3.482739210128784,8.093381325124938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.3310546875,0.0,1293.071044921875,1895.4371337890625,0.0,2153.168212890625,0.8579992055892944,1.0,0.0,3.0,1.0,0.0
12326760,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.7900452017784119,0.3578484952449798,0.3259625732898712,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.8635509014129639,0.4731579124927521,0.4515671133995056,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.8492090702056885,0.4491583704948425,0.3168623745441437,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.8254652619361877,0.4097954332828522,0.3919904828071594,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.720378577709198,0.2676463425159454,1.2247105836868286,286.11187744140625,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1123962402344,286.1119079589844,1.0,0.6303055286407471,1.0,1.0,0.0,1.0,-3.255573272705078,3.2555646896362305,8.523767974111252e-06,2.515472888946533,1.0,1.0,0.0,200.23748779296875,190.0,28588.412109375,-0.0,3085.49169921875,1.0,283.1499938964844,285.0937194824219,291.8219909667969,293.6820678710937,293.1499938964844,293.1499938964844,283.1499938964844,27863.513671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657573223114014,1.0,0.0,0.0,3.515943765640259,3.515964984893799,8.248541121247399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.5400390625,0.0,1330.4334716796875,1895.4371337890625,0.0,2163.25732421875,0.8689264059066772,1.0,0.0,3.0,1.0,0.0
12326820,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083374023437,0.7926346659660339,0.3567209243774414,0.3248070776462555,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.8665367960929871,0.4720133543014526,0.4503432810306549,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.852112352848053,0.448174387216568,0.3160690069198608,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.8282511830329895,0.4090203940868377,0.3911136090755462,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083068847656,0.7228275537490845,0.2671884894371032,1.221951961517334,286.1083679199219,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1124572753906,286.1085205078125,1.0,0.6268948316574097,1.0,1.0,0.0,1.0,-3.247389554977417,3.2473812103271484,8.480821634293534e-06,2.5090911388397217,1.0,1.0,0.0,196.5220947265625,178.0,29016.5390625,-0.0,3047.2060546875,1.0,283.1499938964844,285.07958984375,291.8829650878906,293.7657775878906,293.1499938964844,293.1499938964844,283.1499938964844,29120.970703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683349251747131,1.0,0.0,0.0,3.594403982162476,3.594426393508911,8.620790481472795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.34033203125,0.0,1421.50439453125,1895.4371337890625,0.0,2186.066650390625,0.8881427049636841,1.0,0.0,3.0,1.0,0.0
12326880,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083374023437,0.7926346659660339,0.3567209243774414,0.3248070776462555,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.8665367960929871,0.4720133543014526,0.4503432810306549,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.852112352848053,0.448174387216568,0.3160690069198608,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.8282511830329895,0.4090203940868377,0.3911136090755462,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083068847656,0.7228275537490845,0.2671884894371032,1.221951961517334,286.1083679199219,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1124572753906,286.1085205078125,1.0,0.6268948316574097,1.0,1.0,0.0,1.0,-3.247389554977417,3.2473812103271484,8.480821634293534e-06,2.5090911388397217,1.0,1.0,0.0,196.5220947265625,178.0,29016.5390625,-0.0,3047.2060546875,1.0,283.1499938964844,285.07958984375,291.8829650878906,293.7657775878906,293.1499938964844,293.1499938964844,283.1499938964844,29120.970703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683349251747131,1.0,0.0,0.0,3.594403982162476,3.594426393508911,8.620790481472795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.34033203125,0.0,1421.50439453125,1895.4371337890625,0.0,2186.066650390625,0.8881427049636841,1.0,0.0,3.0,1.0,0.0
12326940,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.10906982421875,0.7996751666069031,0.355715811252594,0.3236111998558044,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.109130859375,0.8743094801902771,0.4709658920764923,0.4490524232387543,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091003417969,0.8595976233482361,0.4472890496253967,0.3152274787425995,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091003417969,0.8352482318878174,0.4083378612995147,0.3901651203632355,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1090087890625,0.7288815975189209,0.2668314278125763,1.2188844680786133,286.109130859375,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1134948730469,286.10943603515625,1.0,0.6214829087257385,1.0,1.0,0.0,1.0,-3.238558292388916,3.2385497093200684,8.434468327322975e-06,2.502152919769287,1.0,1.0,0.0,188.8890991210937,166.0,29461.662109375,-0.0,2986.06787109375,1.0,283.1499938964844,285.0695495605469,291.9512023925781,293.85919189453125,293.1499938964844,293.1499938964844,283.1499938964844,30328.40625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714099884033203,1.0,0.0,0.0,3.6681642532348633,3.668187379837036,8.97823269951914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.15966796875,0.0,1510.82421875,1895.4371337890625,0.0,2213.369140625,0.906226634979248,1.0,0.0,3.0,1.0,0.0
12327000,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.10906982421875,0.7996751666069031,0.355715811252594,0.3236111998558044,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.109130859375,0.8743094801902771,0.4709658920764923,0.4490524232387543,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091003417969,0.8595976233482361,0.4472890496253967,0.3152274787425995,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091003417969,0.8352482318878174,0.4083378612995147,0.3901651203632355,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1090087890625,0.7288815975189209,0.2668314278125763,1.2188844680786133,286.109130859375,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1134948730469,286.10943603515625,1.0,0.6214829087257385,1.0,1.0,0.0,1.0,-3.238558292388916,3.2385497093200684,8.434468327322975e-06,2.502152919769287,1.0,1.0,0.0,188.8890991210937,166.0,29461.662109375,-0.0,2986.06787109375,1.0,283.1499938964844,285.0695495605469,291.9512023925781,293.85919189453125,293.1499938964844,293.1499938964844,283.1499938964844,30328.40625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714099884033203,1.0,0.0,0.0,3.6681642532348633,3.668187379837036,8.97823269951914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.15966796875,0.0,1510.82421875,1895.4371337890625,0.0,2213.369140625,0.906226634979248,1.0,0.0,3.0,1.0,0.0
12327060,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137390136719,0.8097344636917114,0.3548224568367004,0.3224422335624695,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.8855579495429993,0.4700126647949219,0.4477714002132416,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.8704728484153748,0.4464967548847198,0.3143928647041321,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11376953125,0.8453215956687927,0.4077455401420593,0.3892227113246918,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136474609375,0.7374803423881531,0.2665759623050689,1.2158960103988647,286.1138000488281,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.1154479980469,286.1142578125,1.0,0.6149749159812927,1.0,1.0,0.0,1.0,-3.229881048202514,3.229872703552246,8.388991773244925e-06,2.495313882827759,1.0,1.0,0.0,179.2313232421875,154.0,29926.2265625,-0.0,2914.413818359375,1.0,283.1499938964844,285.0629577636719,292.0244140625,293.9591979980469,293.1499938964844,293.1499938964844,283.1499938964844,31502.2265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748421430587769,1.0,0.0,0.0,3.738476037979126,3.7385001182556152,9.325722771791334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.630859375,0.0,1599.3795166015625,1895.4371337890625,0.0,2243.95703125,0.9234782457351683,1.0,0.0,3.0,1.0,0.0
12327120,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137390136719,0.8097344636917114,0.3548224568367004,0.3224422335624695,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.8855579495429993,0.4700126647949219,0.4477714002132416,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.8704728484153748,0.4464967548847198,0.3143928647041321,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11376953125,0.8453215956687927,0.4077455401420593,0.3892227113246918,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136474609375,0.7374803423881531,0.2665759623050689,1.2158960103988647,286.1138000488281,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.1154479980469,286.1142578125,1.0,0.6149749159812927,1.0,1.0,0.0,1.0,-3.229881048202514,3.229872703552246,8.388991773244925e-06,2.495313882827759,1.0,1.0,0.0,179.2313232421875,154.0,29926.2265625,-0.0,2914.413818359375,1.0,283.1499938964844,285.0629577636719,292.0244140625,293.9591979980469,293.1499938964844,293.1499938964844,283.1499938964844,31502.2265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748421430587769,1.0,0.0,0.0,3.738476037979126,3.7385001182556152,9.325722771791334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.630859375,0.0,1599.3795166015625,1895.4371337890625,0.0,2243.95703125,0.9234782457351683,1.0,0.0,3.0,1.0,0.0
12327180,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217956542969,0.8217241168022156,0.3540257215499878,0.3213212490081787,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12188720703125,0.8998812437057495,0.4691448211669922,0.4465287327766418,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1218566894531,0.8844467997550964,0.4457865953445434,0.3135846555233001,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.121826171875,0.8583261370658875,0.4072344899177551,0.3883149921894073,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216735839844,0.7485170364379883,0.2664125859737396,1.213123083114624,286.12188720703125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1180725097656,286.1224365234375,1.0,0.6078818440437317,1.0,1.0,0.0,1.0,-3.221640586853028,3.221632242202759,8.34586262499215e-06,2.4887969493865967,1.0,1.0,0.0,168.48219299316406,142.0,30411.197265625,-0.0,2838.03759765625,1.0,283.1499938964844,285.0592346191406,292.101806640625,294.0648803710937,293.1499938964844,293.1499938964844,283.1499938964844,32653.501953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778512179851532,1.0,0.0,0.0,3.806175947189331,3.8062007427215576,9.666538289820892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.64501953125,0.0,1687.8519287109375,1895.4371337890625,0.0,2276.79248046875,0.9400978684425354,1.0,0.0,3.0,1.0,0.0
12327240,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217956542969,0.8217241168022156,0.3540257215499878,0.3213212490081787,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12188720703125,0.8998812437057495,0.4691448211669922,0.4465287327766418,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1218566894531,0.8844467997550964,0.4457865953445434,0.3135846555233001,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.121826171875,0.8583261370658875,0.4072344899177551,0.3883149921894073,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216735839844,0.7485170364379883,0.2664125859737396,1.213123083114624,286.12188720703125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1180725097656,286.1224365234375,1.0,0.6078818440437317,1.0,1.0,0.0,1.0,-3.221640586853028,3.221632242202759,8.34586262499215e-06,2.4887969493865967,1.0,1.0,0.0,168.48219299316406,142.0,30411.197265625,-0.0,2838.03759765625,1.0,283.1499938964844,285.0592346191406,292.101806640625,294.0648803710937,293.1499938964844,293.1499938964844,283.1499938964844,32653.501953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778512179851532,1.0,0.0,0.0,3.806175947189331,3.8062007427215576,9.666538289820892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.64501953125,0.0,1687.8519287109375,1895.4371337890625,0.0,2276.79248046875,0.9400978684425354,1.0,0.0,3.0,1.0,0.0
12327300,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249389648437,0.8284978270530701,0.3536587357521057,0.3207822442054748,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.125,0.908360242843628,0.4687395989894867,0.4459267854690552,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.125,0.8926122188568115,0.4454587697982788,0.313194066286087,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249694824219,0.8660133481025696,0.407006174325943,0.387878954410553,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1248474121094,0.7550525069236755,0.2663617432117462,1.2118364572525024,286.125,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1195678710937,286.1255187988281,1.0,0.6042072176933289,1.0,1.0,0.0,1.0,-3.217726945877075,3.217718601226806,8.32539899420226e-06,2.4856936931610107,1.0,1.0,0.0,162.8653106689453,142.0,30679.66015625,-0.0,2799.087646484375,1.0,283.1499938964844,285.0558166503906,292.14215087890625,294.12066650390625,293.1499938964844,293.1499938964844,283.1499938964844,33358.35546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804346084594727,1.0,0.0,0.0,3.847036361694336,3.8470618724823,9.875199111775146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.9345703125,0.0,1742.7965087890625,1895.4371337890625,0.0,2294.04345703125,0.9473221302032472,1.0,0.0,3.0,1.0,0.0
12327360,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327819824219,0.8359402418136597,0.353314071893692,0.3202555477619171,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1329040527344,0.9183445572853088,0.4683549404144287,0.4453365504741668,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13287353515625,0.9015937447547911,0.4451504349708557,0.3128111362457275,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1328430175781,0.8745660781860352,0.4067969918251037,0.3874538540840149,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1326599121094,0.7623538374900818,0.2663314938545227,1.2106143236160278,286.1329040527344,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.12115478515625,286.133544921875,1.0,0.6004754900932312,1.0,1.0,0.0,1.0,-3.213942289352417,3.2139341831207275,8.305617484438699e-06,2.482686758041382,1.0,1.0,0.0,157.14344787597656,130.0,30915.08203125,-0.0,2759.918212890625,1.0,283.1499938964844,285.0579833984375,292.18292236328125,294.1756896972656,293.1499938964844,293.1499938964844,283.04998779296875,33784.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823665142059326,1.0,0.0,0.0,3.871537923812866,3.871563911437988,1.0001389227909383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.23779296875,0.0,1776.3087158203125,1895.4371337890625,0.0,2311.41357421875,0.9551519751548768,1.0,0.0,3.0,1.0,0.0
12327420,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.08984375,0.8528977632522583,0.3523844480514526,0.3190806210041046,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08990478515625,0.9413551092147828,0.4673669040203094,0.4440419375896454,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898742675781,0.9232693910598756,0.4442884027957916,0.3119474947452545,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898742675781,0.8939892053604126,0.4061875939369201,0.386505514383316,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897827148437,0.779086709022522,0.2661531865596771,1.207930088043213,286.08990478515625,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.12310791015625,286.0903015136719,1.0,0.5928356051445007,1.0,1.0,0.0,1.0,-3.205568552017212,3.205560207366944,8.262038136308547e-06,2.4760756492614746,1.0,1.0,0.0,145.68032836914062,118.0,31845.083984375,-0.0,2680.11865234375,1.0,283.0521545410156,284.9911499023437,292.2880859375,294.3461608886719,293.1499938964844,293.1499938964844,282.75,34734.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919320464134216,1.0,0.0,0.0,3.925574779510498,3.9256012439727774,1.0282524272042792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.6806640625,0.0,1851.72998046875,1895.4371337890625,0.0,2397.902587890625,0.9663384556770324,1.0,0.0,3.0,1.0,0.0
12327480,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.08984375,0.8528977632522583,0.3523844480514526,0.3190806210041046,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08990478515625,0.9413551092147828,0.4673669040203094,0.4440419375896454,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898742675781,0.9232693910598756,0.4442884027957916,0.3119474947452545,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898742675781,0.8939892053604126,0.4061875939369201,0.386505514383316,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897827148437,0.779086709022522,0.2661531865596771,1.207930088043213,286.08990478515625,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.12310791015625,286.0903015136719,1.0,0.5928356051445007,1.0,1.0,0.0,1.0,-3.205568552017212,3.205560207366944,8.262038136308547e-06,2.4760756492614746,1.0,1.0,0.0,145.68032836914062,118.0,31845.083984375,-0.0,2680.11865234375,1.0,283.0521545410156,284.9911499023437,292.2880859375,294.3461608886719,293.1499938964844,293.1499938964844,282.75,34734.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919320464134216,1.0,0.0,0.0,3.925574779510498,3.9256012439727774,1.0282524272042792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.6806640625,0.0,1851.72998046875,1895.4371337890625,0.0,2397.902587890625,0.9663384556770324,1.0,0.0,3.0,1.0,0.0
12327540,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325561523437,0.8721487522125244,0.3506757915019989,0.3173680603504181,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.9650234580039978,0.465637743473053,0.4422164261341095,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.947976291179657,0.4426276981830597,0.3106561601161957,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325256347656,0.9163323044776917,0.4049175679683685,0.385087639093399,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9326171875,0.797813892364502,0.2655030190944671,1.203722596168518,285.9324951171875,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1206970214844,285.9322509765625,1.0,0.5847687721252441,1.0,1.0,0.0,1.0,-3.1930043697357178,3.1929962635040283,8.197136594390031e-06,2.4662647247314453,1.0,1.0,0.0,134.61663818359375,106.0,33587.609375,-0.0,2594.580322265625,1.0,282.7562255859375,284.78778076171875,292.4185791015625,294.6059265136719,293.1499938964844,293.1499938964844,282.45001220703125,35244.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130497932434082,1.0,0.0,0.0,3.954273223876953,3.954300165176392,1.043341853801394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.39697265625,0.0,1892.639892578125,1895.4371337890625,0.0,2591.306640625,0.9731667637825012,1.0,0.0,3.0,1.0,0.0
12327600,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325561523437,0.8721487522125244,0.3506757915019989,0.3173680603504181,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.9650234580039978,0.465637743473053,0.4422164261341095,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.947976291179657,0.4426276981830597,0.3106561601161957,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325256347656,0.9163323044776917,0.4049175679683685,0.385087639093399,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9326171875,0.797813892364502,0.2655030190944671,1.203722596168518,285.9324951171875,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1206970214844,285.9322509765625,1.0,0.5847687721252441,1.0,1.0,0.0,1.0,-3.1930043697357178,3.1929962635040283,8.197136594390031e-06,2.4662647247314453,1.0,1.0,0.0,134.61663818359375,106.0,33587.609375,-0.0,2594.580322265625,1.0,282.7562255859375,284.78778076171875,292.4185791015625,294.6059265136719,293.1499938964844,293.1499938964844,282.45001220703125,35244.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130497932434082,1.0,0.0,0.0,3.954273223876953,3.954300165176392,1.043341853801394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.39697265625,0.0,1892.639892578125,1895.4371337890625,0.0,2591.306640625,0.9731667637825012,1.0,0.0,3.0,1.0,0.0
12327660,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664489746094,0.8941482305526733,0.3483838737010956,0.3150531053543091,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663879394531,0.9874125719070436,0.4632720351219177,0.439735859632492,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663879394531,0.9728033542633056,0.4403169155120849,0.3088615536689758,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76641845703125,0.94334077835083,0.4030641317367553,0.3830758035182953,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665405273437,0.8179701566696167,0.2643821239471435,1.1973328590393066,285.7663879394531,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1136779785156,285.7660217285156,1.0,0.5760638117790222,1.0,1.0,0.0,1.0,-3.174983263015747,3.1749751567840576,8.104465450742282e-06,2.452181577682495,1.0,1.0,0.0,123.87834167480467,109.0,35391.05859375,-0.0,2500.828369140625,1.0,282.4559020996094,284.587158203125,292.5111694335937,294.8158264160156,293.1499938964844,293.1499938964844,282.1499938964844,35549.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345301151275635,1.0,0.0,0.0,3.971380233764648,3.971407413482666,1.0523888249736046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.05517578125,0.0,1917.310302734375,1895.4371337890625,0.0,2790.65576171875,0.9772360920906068,1.0,0.0,3.0,1.0,0.0
12327720,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664489746094,0.8941482305526733,0.3483838737010956,0.3150531053543091,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663879394531,0.9874125719070436,0.4632720351219177,0.439735859632492,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663879394531,0.9728033542633056,0.4403169155120849,0.3088615536689758,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76641845703125,0.94334077835083,0.4030641317367553,0.3830758035182953,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665405273437,0.8179701566696167,0.2643821239471435,1.1973328590393066,285.7663879394531,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1136779785156,285.7660217285156,1.0,0.5760638117790222,1.0,1.0,0.0,1.0,-3.174983263015747,3.1749751567840576,8.104465450742282e-06,2.452181577682495,1.0,1.0,0.0,123.87834167480467,109.0,35391.05859375,-0.0,2500.828369140625,1.0,282.4559020996094,284.587158203125,292.5111694335937,294.8158264160156,293.1499938964844,293.1499938964844,282.1499938964844,35549.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345301151275635,1.0,0.0,0.0,3.971380233764648,3.971407413482666,1.0523888249736046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.05517578125,0.0,1917.310302734375,1895.4371337890625,0.0,2790.65576171875,0.9772360920906068,1.0,0.0,3.0,1.0,0.0
12327780,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6018981933594,0.9014604687690736,0.3462425470352173,0.313115507364273,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6016540527344,0.9939563870429992,0.4610197842121124,0.4375998377799988,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6016845703125,0.9802632331848145,0.4381098747253418,0.307316243648529,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6017761230469,0.9522687196731568,0.4012452960014343,0.3813383281230926,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.8244646191596985,0.263204962015152,1.1918476819992063,285.60162353515625,284.95001220703125,294.49420166015625,289.4940490722656,294.49267578125,297.1057434082031,285.6001281738281,1.0,0.5719374418258667,1.0,1.0,0.0,1.0,-3.1595425605773926,3.159534454345703,8.025356692087371e-06,2.440063714981079,1.0,1.0,0.0,119.90568542480467,109.0,37111.08203125,-0.0,2449.501953125,1.0,282.1624755859375,284.39471435546875,292.59130859375,295.0132141113281,293.1499938964844,293.1499938964844,282.1499938964844,35705.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522959351539612,1.0,0.0,0.0,3.980070114135742,3.98009729385376,1.056999280990567e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.91748046875,0.0,1929.9237060546875,1895.4371337890625,0.0,2956.779541015625,0.9793030619621276,1.0,0.0,3.0,1.0,0.0
12327840,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5979309082031,0.9018134474754332,0.3457768559455871,0.3126602470874786,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5978698730469,0.994320034980774,0.4605217278003692,0.4370976686477661,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.597900390625,0.9806727170944214,0.437627911567688,0.306952565908432,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.597900390625,0.9527942538261414,0.4008395671844482,0.3809269964694977,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5980529785156,0.8248487710952759,0.2629339694976806,1.190541386604309,285.5978698730469,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.1039733886719,285.5975341796875,1.0,0.5712063908576965,1.0,1.0,0.0,1.0,-3.155888319015503,3.1558804512023926,8.006675670912955e-06,2.4371895790100098,1.0,1.0,0.0,119.47136688232422,127.0,37205.5390625,-0.0,2440.1484375,1.0,282.1561584472656,284.3908996582031,292.5923156738281,295.0093688964844,293.1499938964844,293.1499938964844,281.8500061035156,35731.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540055155754089,1.0,0.0,0.0,3.98154878616333,3.981575965881348,1.0577848570392234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.9150390625,0.0,1932.0755615234373,1895.4371337890625,0.0,2972.80078125,0.9796547889709472,1.0,0.0,3.0,1.0,0.0
12327900,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.464111328125,0.8947572112083435,0.3443827629089355,0.3115619421005249,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4629821777344,0.9885690212249756,0.4590485990047455,0.4358662664890289,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.463134765625,0.9740485548973083,0.4361913204193115,0.3060701489448547,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634704589844,0.9450849890708924,0.3996293246746063,0.3799357414245605,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656677246094,0.8192321062088013,0.2621177732944488,1.18752121925354,285.462890625,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.09869384765625,285.4562072753906,1.0,0.5713717937469482,1.0,1.0,0.0,1.0,-3.1472008228302,3.1471927165985107,7.962290510477033e-06,2.4303317070007324,1.0,1.0,0.0,121.21250915527344,127.0,38666.96875,-0.0,2432.88671875,1.0,281.8933410644531,284.227294921875,292.6597595214844,295.2082824707031,293.1499938964844,293.1499938964844,281.8500061035156,35793.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656010627746582,1.0,0.0,0.0,3.9849674701690674,3.984994888305664,1.0596021411402037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.095703125,0.0,1937.056640625,1895.4371337890625,0.0,3081.544189453125,0.9804678559303284,1.0,0.0,3.0,1.0,0.0
12327960,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.428955078125,0.8824383616447449,0.3428929448127746,0.3103884160518646,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42889404296875,0.9773226380348206,0.4574783146381378,0.4345651865005493,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289245605469,0.9613245129585266,0.4346586167812347,0.3051308989524841,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289245605469,0.9308732151985168,0.3983241021633148,0.3788861334323883,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42901611328125,0.8089292645454407,0.2612138390541076,1.1843605041503906,285.42889404296875,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.0927734375,285.4287414550781,1.0,0.572505533695221,1.0,1.0,0.0,1.0,-3.138033866882324,3.138025999069214,7.915681635495275e-06,2.423133134841919,1.0,1.0,0.0,125.0635223388672,145.0,39006.1796875,-0.0,2436.03759765625,1.0,281.8554992675781,284.1944580078125,292.67340087890625,295.1996154785156,293.1499938964844,293.1499938964844,281.54998779296875,35840.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716315627098083,1.0,0.0,0.0,3.9876012802124015,3.987628698348999,1.0610033314151224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.46337890625,0.0,1940.9002685546875,1895.4371337890625,0.0,3138.114990234375,0.9810943603515624,1.0,0.0,3.0,1.0,0.0
12328020,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8536428809165955,0.3397577106952667,0.308097779750824,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.9450092911720276,0.454170674085617,0.4320023357868194,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.92671799659729,0.4314296245574951,0.3032907545566559,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.8977848291397095,0.3955472409725189,0.3768171668052673,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.7824715971946716,0.2592427730560303,1.1780978441238403,285.2598876953125,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0805053710937,285.2597045898437,1.0,0.5768821239471436,1.0,1.0,0.0,1.0,-3.119969129562378,3.119961261749268,7.824221029295586e-06,2.408941984176636,1.0,1.0,0.0,136.3943328857422,163.0,40777.48046875,-0.0,2462.0771484375,1.0,281.55535888671875,283.9982604980469,292.7555847167969,295.389892578125,293.1499938964844,293.1499938964844,281.25,35905.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877716660499573,1.0,0.0,0.0,3.991198539733887,3.9912259578704834,1.062918386196543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.546875,0.0,1946.1575927734373,1895.4371337890625,0.0,3289.362060546875,0.9819499254226683,1.0,0.0,3.0,1.0,0.0
12328080,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8536428809165955,0.3397577106952667,0.308097779750824,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.9450092911720276,0.454170674085617,0.4320023357868194,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.92671799659729,0.4314296245574951,0.3032907545566559,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.8977848291397095,0.3955472409725189,0.3768171668052673,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.7824715971946716,0.2592427730560303,1.1780978441238403,285.2598876953125,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0805053710937,285.2597045898437,1.0,0.5768821239471436,1.0,1.0,0.0,1.0,-3.119969129562378,3.119961261749268,7.824221029295586e-06,2.408941984176636,1.0,1.0,0.0,136.3943328857422,163.0,40777.48046875,-0.0,2462.0771484375,1.0,281.55535888671875,283.9982604980469,292.7555847167969,295.389892578125,293.1499938964844,293.1499938964844,281.25,35905.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877716660499573,1.0,0.0,0.0,3.991198539733887,3.9912259578704834,1.062918386196543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.546875,0.0,1946.1575927734373,1895.4371337890625,0.0,3289.362060546875,0.9819499254226683,1.0,0.0,3.0,1.0,0.0
