time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328140,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.8261138200759888,0.3364087045192718,0.3057237565517425,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.908654510974884,0.4506293833255768,0.4293355345726013,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.8927152156829834,0.427969366312027,0.3013754189014435,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.8671985864639282,0.3925419747829437,0.3746486902236938,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.7562520503997803,0.2570562958717346,1.171417236328125,285.0893859863281,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0676574707031,285.0890808105469,1.0,0.5829142332077026,1.0,1.0,0.0,1.0,-3.1009674072265625,3.1009597778320312,7.728614036750514e-06,2.39402437210083,1.0,1.0,0.0,150.85142517089844,181.0,42510.21484375,-0.0,2502.51904296875,1.0,281.2557678222656,283.80126953125,292.8376770019531,295.5790405273437,293.1499938964844,293.1499938964844,280.95001220703125,35943.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027032256126404,1.0,0.0,0.0,3.993335247039795,3.993362665176392,1.0640568461894873e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.29296875,0.0,1949.284912109375,1895.4371337890625,0.0,3428.76953125,0.9824580550193788,1.0,0.0,3.0,1.0,0.0
12328200,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.8261138200759888,0.3364087045192718,0.3057237565517425,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.908654510974884,0.4506293833255768,0.4293355345726013,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.8927152156829834,0.427969366312027,0.3013754189014435,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.8671985864639282,0.3925419747829437,0.3746486902236938,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.7562520503997803,0.2570562958717346,1.171417236328125,285.0893859863281,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0676574707031,285.0890808105469,1.0,0.5829142332077026,1.0,1.0,0.0,1.0,-3.1009674072265625,3.1009597778320312,7.728614036750514e-06,2.39402437210083,1.0,1.0,0.0,150.85142517089844,181.0,42510.21484375,-0.0,2502.51904296875,1.0,281.2557678222656,283.80126953125,292.8376770019531,295.5790405273437,293.1499938964844,293.1499938964844,280.95001220703125,35943.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027032256126404,1.0,0.0,0.0,3.993335247039795,3.993362665176392,1.0640568461894873e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.29296875,0.0,1949.284912109375,1895.4371337890625,0.0,3428.76953125,0.9824580550193788,1.0,0.0,3.0,1.0,0.0
12328260,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8003971576690674,0.3328747153282165,0.3032489418983459,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8791199326515198,0.4468784034252167,0.426540344953537,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8641552925109863,0.4242967963218689,0.2993651032447815,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8407479524612427,0.3893374800682068,0.3723592758178711,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.7337823510169983,0.2546860575675964,1.1642249822616575,284.9158935546875,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0545959472656,284.9154968261719,1.0,0.5897803902626038,1.0,1.0,0.0,1.0,-3.0808162689208984,3.080808639526367,7.627892955497373e-06,2.378216505050659,0.9991438984870912,0.9991438984870912,0.0,167.05816650390625,184.0,44200.046875,-0.0,2549.39892578125,1.0,280.955810546875,283.6020812988281,292.91900634765625,295.7655029296875,293.1499938964844,293.1499938964844,280.6499938964844,35990.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916603684425354,1.0,0.0,0.0,3.993988752365112,3.994016170501709,1.0644050689734286e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.5927734375,0.0,1950.525390625,1895.4371337890625,0.0,3557.782958984375,0.9826325178146362,1.0,0.0,3.0,1.0,0.0
12328320,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8003971576690674,0.3328747153282165,0.3032489418983459,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8791199326515198,0.4468784034252167,0.426540344953537,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8641552925109863,0.4242967963218689,0.2993651032447815,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8407479524612427,0.3893374800682068,0.3723592758178711,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.7337823510169983,0.2546860575675964,1.1642249822616575,284.9158935546875,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0545959472656,284.9154968261719,1.0,0.5897803902626038,1.0,1.0,0.0,1.0,-3.0808162689208984,3.080808639526367,7.627892955497373e-06,2.378216505050659,0.9991438984870912,0.9991438984870912,0.0,167.05816650390625,184.0,44200.046875,-0.0,2549.39892578125,1.0,280.955810546875,283.6020812988281,292.91900634765625,295.7655029296875,293.1499938964844,293.1499938964844,280.6499938964844,35990.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916603684425354,1.0,0.0,0.0,3.993988752365112,3.994016170501709,1.0644050689734286e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.5927734375,0.0,1950.525390625,1895.4371337890625,0.0,3557.782958984375,0.9826325178146362,1.0,0.0,3.0,1.0,0.0
12328380,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384033203125,0.7834306955337524,0.3292008340358734,0.3004362881183624,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.8614089488983154,0.4429495334625244,0.4233585000038147,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.8471663594245911,0.4204435050487518,0.2970660924911499,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.8250676989555359,0.3859704732894897,0.3696968555450439,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.738525390625,0.7200807929039001,0.2521719336509704,1.1553325653076172,284.7383117675781,284.95001220703125,294.93292236328125,289.9474182128906,294.9314880371094,297.0417175292969,284.7378234863281,1.0,0.5926162004470825,1.0,1.0,0.0,1.0,-3.056958675384521,3.0569512844085693,7.509677743655629e-06,2.3595755100250244,0.9948013424873352,0.9948013424873352,0.0,177.774658203125,172.0,45806.3515625,-0.0,2559.83154296875,1.0,280.6553955078125,283.4003601074219,292.9981384277344,295.9460144042969,293.1499938964844,293.1499938964844,280.3500061035156,36115.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929468035697937,1.0,0.0,0.0,3.990172863006592,3.990200281143189,1.0623722346281284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.98779296875,0.0,1946.52734375,1895.4371337890625,0.0,3676.26416015625,0.9818366169929504,1.0,0.0,3.0,1.0,0.0
12328440,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384033203125,0.7834306955337524,0.3292008340358734,0.3004362881183624,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.8614089488983154,0.4429495334625244,0.4233585000038147,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.8471663594245911,0.4204435050487518,0.2970660924911499,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.8250676989555359,0.3859704732894897,0.3696968555450439,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.738525390625,0.7200807929039001,0.2521719336509704,1.1553325653076172,284.7383117675781,284.95001220703125,294.93292236328125,289.9474182128906,294.9314880371094,297.0417175292969,284.7378234863281,1.0,0.5926162004470825,1.0,1.0,0.0,1.0,-3.056958675384521,3.0569512844085693,7.509677743655629e-06,2.3595755100250244,0.9948013424873352,0.9948013424873352,0.0,177.774658203125,172.0,45806.3515625,-0.0,2559.83154296875,1.0,280.6553955078125,283.4003601074219,292.9981384277344,295.9460144042969,293.1499938964844,293.1499938964844,280.3500061035156,36115.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929468035697937,1.0,0.0,0.0,3.990172863006592,3.990200281143189,1.0623722346281284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.98779296875,0.0,1946.52734375,1895.4371337890625,0.0,3676.26416015625,0.9818366169929504,1.0,0.0,3.0,1.0,0.0
12328500,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5986633300781,0.7798501253128052,0.3273499011993408,0.2988954484462738,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5972900390625,0.8578905463218689,0.4409497380256653,0.4216029942035675,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5975036621094,0.8437837958335876,0.4184841811656952,0.2957992255687713,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5978698730469,0.8219049572944641,0.3842562735080719,0.3682012259960174,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.600341796875,0.7171490788459778,0.2508933544158935,1.1500931978225708,284.59722900390625,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.0357360839844,284.589599609375,1.0,0.5913723111152649,1.0,1.0,0.0,1.0,-3.043379545211792,3.04337215423584,7.442858986905776e-06,2.3489880561828613,0.9910832643508912,0.9910832643508912,0.0,179.1562957763672,172.0,47106.65625,-0.0,2541.152099609375,1.0,280.39306640625,283.2326965332031,293.0603332519531,296.13787841796875,293.1499938964844,293.1499938964844,280.3500061035156,36198.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377729892730712,1.0,0.0,0.0,3.986344814300537,3.986372232437134,1.0603348528093193e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.8662109375,0.0,1942.171875,1895.4371337890625,0.0,3752.17578125,0.9809950590133668,1.0,0.0,3.0,1.0,0.0
12328560,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.556884765625,0.7782095670700073,0.325468510389328,0.2971886098384857,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567626953125,0.8564708828926086,0.4389029443264007,0.4196682572364807,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567932128906,0.8423892855644226,0.4164802134037018,0.2943950295448303,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.55682373046875,0.8206266164779663,0.3825008273124695,0.3665403127670288,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.7158607840538025,0.2495874166488647,1.1442255973815918,284.5567626953125,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.0297546386719,284.5560607910156,1.0,0.5890460014343262,1.0,1.0,0.0,1.0,-3.0282645225524902,3.028257131576538,7.368793831119547e-06,2.337186813354492,0.9880136251449584,0.9880136251449584,0.0,178.64926147460938,160.0,47299.80859375,-0.0,2509.950927734375,1.0,280.35546875,283.1967163085937,293.0730285644531,296.1166687011719,293.1499938964844,293.1499938964844,280.04998779296875,36267.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411038756370544,1.0,0.0,0.0,3.980833768844605,3.980861186981201,1.0574050293143955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.56640625,0.0,1935.5101318359373,1895.4371337890625,0.0,3782.47705078125,0.9798113107681274,1.0,0.0,3.0,1.0,0.0
12328620,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724975585937,0.7791063785552979,0.321728378534317,0.2937164008617401,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3723449707031,0.858040452003479,0.4347848892211914,0.4156812727451324,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.37237548828125,0.8438047170639038,0.4124559760093689,0.2915118932723999,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724060058594,0.8220926523208618,0.3789749443531036,0.3631016910076141,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3726501464844,0.7168706059455872,0.2469899654388427,1.1319667100906372,284.3723449707031,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0191650390625,284.3715515136719,1.0,0.5821314454078674,1.0,1.0,0.0,1.0,-2.996962070465088,2.996954679489136,7.216553512989776e-06,2.312731981277466,0.9787427186965942,0.9787427186965942,0.0,173.8649444580078,148.0,48687.48046875,-0.0,2427.090087890625,1.0,280.05584716796875,282.9921875,293.1435241699219,296.2766418457031,293.1499938964844,293.1499938964844,279.75,36446.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514713287353516,1.0,0.0,0.0,3.9649641513824463,3.964991331100464,1.0489910664546187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.47314453125,0.0,1916.25537109375,1895.4371337890625,0.0,3876.20751953125,0.9763288497924804,1.0,0.0,3.0,1.0,0.0
12328680,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724975585937,0.7791063785552979,0.321728378534317,0.2937164008617401,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3723449707031,0.858040452003479,0.4347848892211914,0.4156812727451324,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.37237548828125,0.8438047170639038,0.4124559760093689,0.2915118932723999,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724060058594,0.8220926523208618,0.3789749443531036,0.3631016910076141,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3726501464844,0.7168706059455872,0.2469899654388427,1.1319667100906372,284.3723449707031,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0191650390625,284.3715515136719,1.0,0.5821314454078674,1.0,1.0,0.0,1.0,-2.996962070465088,2.996954679489136,7.216553512989776e-06,2.312731981277466,0.9787427186965942,0.9787427186965942,0.0,173.8649444580078,148.0,48687.48046875,-0.0,2427.090087890625,1.0,280.05584716796875,282.9921875,293.1435241699219,296.2766418457031,293.1499938964844,293.1499938964844,279.75,36446.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514713287353516,1.0,0.0,0.0,3.9649641513824463,3.964991331100464,1.0489910664546187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.47314453125,0.0,1916.25537109375,1895.4371337890625,0.0,3876.20751953125,0.9763288497924804,1.0,0.0,3.0,1.0,0.0
12328740,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1868591308594,0.7836543321609497,0.3179832994937897,0.290130078792572,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8635169863700867,0.4306082725524902,0.4115210473537445,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867370605469,0.8489356637001038,0.4083814918994903,0.2885071933269501,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.186767578125,0.8270643353462219,0.3754040896892547,0.3595026731491089,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18707275390625,0.7209694981575012,0.2443927824497223,1.119145154953003,284.18670654296875,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0098876953125,284.185791015625,1.0,0.5732568502426147,1.0,1.0,0.0,1.0,-2.964299440383911,2.964292287826538,7.059397375996923e-06,2.287216901779175,0.9669848084449768,0.9669848084449768,0.0,166.03367614746094,136.0,49972.51953125,-0.0,2327.90576171875,1.0,279.7561950683594,282.7880249023437,293.2099914550781,296.42645263671875,293.1499938964844,293.1499938964844,279.45001220703125,36655.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607093930244446,1.0,0.0,0.0,3.94145393371582,3.941481113433838,1.0365880598328658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.9365234375,0.0,1887.5411376953125,1895.4371337890625,0.0,3958.90673828125,0.9711452722549438,1.0,0.0,3.0,1.0,0.0
12328800,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1868591308594,0.7836543321609497,0.3179832994937897,0.290130078792572,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8635169863700867,0.4306082725524902,0.4115210473537445,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867370605469,0.8489356637001038,0.4083814918994903,0.2885071933269501,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.186767578125,0.8270643353462219,0.3754040896892547,0.3595026731491089,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18707275390625,0.7209694981575012,0.2443927824497223,1.119145154953003,284.18670654296875,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0098876953125,284.185791015625,1.0,0.5732568502426147,1.0,1.0,0.0,1.0,-2.964299440383911,2.964292287826538,7.059397375996923e-06,2.287216901779175,0.9669848084449768,0.9669848084449768,0.0,166.03367614746094,136.0,49972.51953125,-0.0,2327.90576171875,1.0,279.7561950683594,282.7880249023437,293.2099914550781,296.42645263671875,293.1499938964844,293.1499938964844,279.45001220703125,36655.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607093930244446,1.0,0.0,0.0,3.94145393371582,3.941481113433838,1.0365880598328658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.9365234375,0.0,1887.5411376953125,1895.4371337890625,0.0,3958.90673828125,0.9711452722549438,1.0,0.0,3.0,1.0,0.0
12328860,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0007629394531,0.7908737063407898,0.3142329454421997,0.2864761352539062,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006103515625,0.8719273805618286,0.4263794422149658,0.4072440862655639,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006408691406,0.8568684458732605,0.404261827468872,0.2854213714599609,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00067138671875,0.8345789313316345,0.3717925250530243,0.3557982742786407,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0009765625,0.7271905541419983,0.241797387599945,1.1060177087783811,284.0006103515625,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0018005371094,283.9997253417969,1.0,0.5632086396217346,1.0,1.0,0.0,1.0,-2.930824041366577,2.930817127227783,6.900135304022115e-06,2.261070966720581,0.9527432322502136,0.9527432322502136,0.0,156.5220489501953,124.0,51148.87890625,-0.0,2220.873779296875,1.0,279.45635986328125,282.5851745605469,293.2718200683594,296.56549072265625,293.1499938964844,293.1499938964844,279.1499938964844,36900.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689484238624572,1.0,0.0,0.0,3.908993005752564,3.909019947052002,1.0195841468885192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.98193359375,0.0,1848.0693359375,1895.4371337890625,0.0,4031.93994140625,0.963972806930542,1.0,0.0,3.0,1.0,0.0
12328920,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0007629394531,0.7908737063407898,0.3142329454421997,0.2864761352539062,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006103515625,0.8719273805618286,0.4263794422149658,0.4072440862655639,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006408691406,0.8568684458732605,0.404261827468872,0.2854213714599609,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00067138671875,0.8345789313316345,0.3717925250530243,0.3557982742786407,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0009765625,0.7271905541419983,0.241797387599945,1.1060177087783811,284.0006103515625,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0018005371094,283.9997253417969,1.0,0.5632086396217346,1.0,1.0,0.0,1.0,-2.930824041366577,2.930817127227783,6.900135304022115e-06,2.261070966720581,0.9527432322502136,0.9527432322502136,0.0,156.5220489501953,124.0,51148.87890625,-0.0,2220.873779296875,1.0,279.45635986328125,282.5851745605469,293.2718200683594,296.56549072265625,293.1499938964844,293.1499938964844,279.1499938964844,36900.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689484238624572,1.0,0.0,0.0,3.908993005752564,3.909019947052002,1.0195841468885192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.98193359375,0.0,1848.0693359375,1895.4371337890625,0.0,4031.93994140625,0.963972806930542,1.0,0.0,3.0,1.0,0.0
12328980,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8160095214844,0.8004072308540344,0.310481309890747,0.2827846109867096,296.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158569335937,0.882977306842804,0.4221066236495971,0.4028864800930023,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158874511719,0.8673698306083679,0.4001044332981109,0.2822804152965545,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.81591796875,0.8444151282310486,0.3681463599205017,0.3520226776599884,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8161926269531,0.7352637648582458,0.2392057031393051,1.0927292108535769,283.8158569335937,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9947509765625,283.8150329589844,1.0,0.5524209141731262,1.0,1.0,0.0,1.0,-2.896862268447876,2.896855592727661,6.740430762874894e-06,2.2345516681671143,0.9360504150390624,0.9360504150390624,0.0,146.08311462402344,112.0,52206.8203125,-0.0,2110.664306640625,1.0,279.1566162109375,282.38543701171875,293.32794189453125,296.69219970703125,293.1499938964844,293.1499938964844,278.8500061035156,37189.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762747287750244,1.0,0.0,0.0,3.865958213806152,3.8659846782684326,9.972580983230728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.9267578125,0.0,1796.390625,1895.4371337890625,0.0,4096.25830078125,0.954460620880127,1.0,0.0,3.0,1.0,0.0
12329040,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8160095214844,0.8004072308540344,0.310481309890747,0.2827846109867096,296.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158569335937,0.882977306842804,0.4221066236495971,0.4028864800930023,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158874511719,0.8673698306083679,0.4001044332981109,0.2822804152965545,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.81591796875,0.8444151282310486,0.3681463599205017,0.3520226776599884,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8161926269531,0.7352637648582458,0.2392057031393051,1.0927292108535769,283.8158569335937,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9947509765625,283.8150329589844,1.0,0.5524209141731262,1.0,1.0,0.0,1.0,-2.896862268447876,2.896855592727661,6.740430762874894e-06,2.2345516681671143,0.9360504150390624,0.9360504150390624,0.0,146.08311462402344,112.0,52206.8203125,-0.0,2110.664306640625,1.0,279.1566162109375,282.38543701171875,293.32794189453125,296.69219970703125,293.1499938964844,293.1499938964844,278.8500061035156,37189.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762747287750244,1.0,0.0,0.0,3.865958213806152,3.8659846782684326,9.972580983230728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.9267578125,0.0,1796.390625,1895.4371337890625,0.0,4096.25830078125,0.954460620880127,1.0,0.0,3.0,1.0,0.0
12329100,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.67645263671875,0.8061647415161133,0.308626651763916,0.2809754014015198,296.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6749267578125,0.8896454572677612,0.4199754595756531,0.4007264971733093,296.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6751403808594,0.8737618923187256,0.3980339169502258,0.2807288467884063,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.675537109375,0.8503937125205994,0.3663299083709717,0.3501513004302978,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67828369140625,0.74015212059021,0.237926110625267,1.086161971092224,283.67486572265625,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.99176025390625,283.66656494140625,1.0,0.5468422174453735,1.0,1.0,0.0,1.0,-2.8800833225250244,2.8800766468048096,6.66221330902772e-06,2.221447706222534,0.9261894822120668,0.9261894822120668,0.0,140.60484313964844,112.0,53188.34765625,-0.0,2055.514892578125,1.0,278.8962707519531,282.22247314453125,293.37567138671875,296.8549194335937,293.1499938964844,293.1499938964844,278.8500061035156,37366.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817276000976562,1.0,0.0,0.0,3.8400235176086426,3.840049743652344,9.839228596320029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.88330078125,0.0,1765.7889404296875,1895.4371337890625,0.0,4143.72265625,0.948706865310669,1.0,0.0,3.0,1.0,0.0
12329160,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6337585449219,0.8120914101600647,0.306741863489151,0.279082715511322,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6336364746094,0.8967682123184204,0.4178059101104736,0.3984792828559875,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6336669921875,0.880621075630188,0.3959253132343292,0.2791073024272918,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6336975097656,0.8568470478057861,0.3644793331623077,0.3482044637203216,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6339111328125,0.7454239130020142,0.2366261482238769,1.0793890953063965,283.6336364746094,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.9886779785156,283.633056640625,1.0,0.5411367416381836,1.0,1.0,0.0,1.0,-2.862677574157715,2.862671136856079,6.581585694220848e-06,2.20786714553833,0.9169556498527528,0.9169556498527528,0.0,135.12342834472656,100.0,53136.55859375,-0.0,1999.918212890625,1.0,278.8564453125,282.1901550292969,293.3778686523437,296.80523681640625,293.1499938964844,293.1499938964844,278.54998779296875,37530.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827707409858704,1.0,0.0,0.0,3.8103747367858887,3.810400485992432,9.68787730926124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.51025390625,0.0,1730.97119140625,1895.4371337890625,0.0,4152.76123046875,0.9421865940093994,1.0,0.0,3.0,1.0,0.0
12329220,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.45819091796875,0.8255620002746582,0.3030282258987427,0.2753835320472717,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4580993652344,0.9142910242080688,0.413493275642395,0.394039511680603,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4581298828125,0.8970492482185364,0.3917402625083923,0.2759139239788055,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4581604003906,0.8724716901779175,0.3608053922653198,0.3443595767021179,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4583435058594,0.7582619190216064,0.2340680956840515,1.066062569618225,283.4580993652344,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.98358154296875,283.4576416015625,1.0,0.5294926166534424,1.0,1.0,0.0,1.0,-2.828418016433716,2.82841157913208,6.424310868169414e-06,2.1811323165893555,0.8955660462379456,0.8955660462379456,0.0,123.87447357177734,88.0,53918.5859375,0.0,1890.0985107421875,1.0,278.557373046875,282.0035400390625,293.41949462890625,296.90167236328125,293.1499938964844,293.1499938964844,278.8500061035156,37929.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988389253616333,1.0,0.0,0.0,3.739960670471192,3.739985942840576,9.333131174571464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.53955078125,0.0,1650.3658447265625,1895.4371337890625,0.0,4201.208984375,0.9266684651374816,1.0,0.0,3.0,1.0,0.0
12329280,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.45819091796875,0.8255620002746582,0.3030282258987427,0.2753835320472717,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4580993652344,0.9142910242080688,0.413493275642395,0.394039511680603,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4581298828125,0.8970492482185364,0.3917402625083923,0.2759139239788055,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4581604003906,0.8724716901779175,0.3608053922653198,0.3443595767021179,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4583435058594,0.7582619190216064,0.2340680956840515,1.066062569618225,283.4580993652344,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.98358154296875,283.4576416015625,1.0,0.5294926166534424,1.0,1.0,0.0,1.0,-2.828418016433716,2.82841157913208,6.424310868169414e-06,2.1811323165893555,0.8955660462379456,0.8955660462379456,0.0,123.87447357177734,88.0,53918.5859375,0.0,1890.0985107421875,1.0,278.557373046875,282.0035400390625,293.41949462890625,296.90167236328125,293.1499938964844,293.1499938964844,278.8500061035156,37929.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988389253616333,1.0,0.0,0.0,3.739960670471192,3.739985942840576,9.333131174571464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.53955078125,0.0,1650.3658447265625,1895.4371337890625,0.0,4201.208984375,0.9266684651374816,1.0,0.0,3.0,1.0,0.0
12329340,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.67022705078125,0.8457043766975403,0.3009755313396454,0.2726275026798248,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6707763671875,0.9422440528869628,0.41071617603302,0.3904891908168793,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6706848144531,0.9229952096939088,0.3892049193382263,0.2734370529651642,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705627441406,0.8960254788398743,0.3585042655467987,0.3413026332855224,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.66961669921875,0.7780339121818542,0.232521578669548,1.0554159879684448,283.6708068847656,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9889221191406,283.67388916015625,1.0,0.5179422497749329,1.0,1.0,0.0,1.0,-2.8013765811920166,2.801370143890381,6.301096618699376e-06,2.159837484359741,0.880159318447113,0.880159318447113,0.0,111.49600982666016,76.0,52323.66015625,0.0,1788.4530029296875,1.0,278.8426513671875,282.2474670410156,293.3871765136719,296.7017822265625,293.1499938964844,293.1499938964844,279.1499938964844,37946.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738247394561768,1.0,0.0,0.0,3.666658401489258,3.666682958602905,8.970861813395459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.6318359375,0.0,1566.4112548828125,1895.4371337890625,0.0,4074.817626953125,0.9103482365608216,1.0,0.0,3.0,1.0,0.0
12329400,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.67022705078125,0.8457043766975403,0.3009755313396454,0.2726275026798248,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6707763671875,0.9422440528869628,0.41071617603302,0.3904891908168793,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6706848144531,0.9229952096939088,0.3892049193382263,0.2734370529651642,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705627441406,0.8960254788398743,0.3585042655467987,0.3413026332855224,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.66961669921875,0.7780339121818542,0.232521578669548,1.0554159879684448,283.6708068847656,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9889221191406,283.67388916015625,1.0,0.5179422497749329,1.0,1.0,0.0,1.0,-2.8013765811920166,2.801370143890381,6.301096618699376e-06,2.159837484359741,0.880159318447113,0.880159318447113,0.0,111.49600982666016,76.0,52323.66015625,0.0,1788.4530029296875,1.0,278.8426513671875,282.2474670410156,293.3871765136719,296.7017822265625,293.1499938964844,293.1499938964844,279.1499938964844,37946.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738247394561768,1.0,0.0,0.0,3.666658401489258,3.666682958602905,8.970861813395459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.6318359375,0.0,1566.4112548828125,1895.4371337890625,0.0,4074.817626953125,0.9103482365608216,1.0,0.0,3.0,1.0,0.0
12329460,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9085388183594,0.8794479966163635,0.3003679811954498,0.2713384628295898,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9091796875,0.9809637665748596,0.409441590309143,0.3884833753108978,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090881347656,0.9646338224411012,0.3881786465644836,0.2721318304538727,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.908935546875,0.9363706707954408,0.3575916588306427,0.3396546542644501,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9078369140625,0.8100564479827881,0.2321484088897705,1.0501428842544556,283.9091796875,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0052490234375,283.9126892089844,1.0,0.5072128176689148,1.0,1.0,0.0,1.0,-2.787519216537476,2.787513017654419,6.238274636416463e-06,2.1488587856292725,0.8681643009185791,0.8681643009185791,0.0,97.93148040771484,79.0,50831.515625,0.0,1702.76416015625,1.0,279.1414794921875,282.5110778808594,293.4084167480469,296.6147766113281,293.1499938964844,293.1499938964844,279.45001220703125,37798.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587873220443726,1.0,0.0,0.0,3.5986168384552,3.5986406803131104,8.641009685561585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.1845703125,0.0,1490.0206298828125,1895.4371337890625,0.0,3941.7685546875,0.8951030373573303,1.0,0.0,3.0,1.0,0.0
12329520,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9085388183594,0.8794479966163635,0.3003679811954498,0.2713384628295898,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9091796875,0.9809637665748596,0.409441590309143,0.3884833753108978,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090881347656,0.9646338224411012,0.3881786465644836,0.2721318304538727,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.908935546875,0.9363706707954408,0.3575916588306427,0.3396546542644501,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9078369140625,0.8100564479827881,0.2321484088897705,1.0501428842544556,283.9091796875,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0052490234375,283.9126892089844,1.0,0.5072128176689148,1.0,1.0,0.0,1.0,-2.787519216537476,2.787513017654419,6.238274636416463e-06,2.1488587856292725,0.8681643009185791,0.8681643009185791,0.0,97.93148040771484,79.0,50831.515625,0.0,1702.76416015625,1.0,279.1414794921875,282.5110778808594,293.4084167480469,296.6147766113281,293.1499938964844,293.1499938964844,279.45001220703125,37798.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587873220443726,1.0,0.0,0.0,3.5986168384552,3.5986406803131104,8.641009685561585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.1845703125,0.0,1490.0206298828125,1895.4371337890625,0.0,3941.7685546875,0.8951030373573303,1.0,0.0,3.0,1.0,0.0
12329580,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1473083496094,0.904655396938324,0.300422728061676,0.2710025608539581,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1478881835937,0.9990000128746032,0.4090108871459961,0.3843558430671692,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1478271484375,0.9889667630195618,0.3878917098045349,0.271619975566864,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1476745605469,0.964807391166687,0.3574208617210388,0.3390676081180572,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.14666748046875,0.8315607309341431,0.2324757575988769,1.0496084690093994,284.1479187011719,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0264587402344,284.15106201171875,1.0,0.501879096031189,1.0,1.0,0.0,1.0,-2.7817416191101074,2.781735420227051,6.2121584960550535e-06,2.1442739963531494,0.8593567609786987,0.8593567609786987,0.0,90.5228500366211,97.0,49424.203125,0.0,1658.0413818359375,1.0,279.4408874511719,282.77203369140625,293.434814453125,296.5528869628906,293.1499938964844,293.1499938964844,279.75,37546.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457841515541076,1.0,0.0,0.0,3.539740085601806,3.5397634506225586,8.360573815480166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.76220703125,0.0,1425.145751953125,1895.4371337890625,0.0,3824.904052734375,0.8818411231040955,1.0,0.0,3.0,1.0,0.0
12329640,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1473083496094,0.904655396938324,0.300422728061676,0.2710025608539581,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1478881835937,0.9990000128746032,0.4090108871459961,0.3843558430671692,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1478271484375,0.9889667630195618,0.3878917098045349,0.271619975566864,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1476745605469,0.964807391166687,0.3574208617210388,0.3390676081180572,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.14666748046875,0.8315607309341431,0.2324757575988769,1.0496084690093994,284.1479187011719,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0264587402344,284.15106201171875,1.0,0.501879096031189,1.0,1.0,0.0,1.0,-2.7817416191101074,2.781735420227051,6.2121584960550535e-06,2.1442739963531494,0.8593567609786987,0.8593567609786987,0.0,90.5228500366211,97.0,49424.203125,0.0,1658.0413818359375,1.0,279.4408874511719,282.77203369140625,293.434814453125,296.5528869628906,293.1499938964844,293.1499938964844,279.75,37546.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457841515541076,1.0,0.0,0.0,3.539740085601806,3.5397634506225586,8.360573815480166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.76220703125,0.0,1425.145751953125,1895.4371337890625,0.0,3824.904052734375,0.8818411231040955,1.0,0.0,3.0,1.0,0.0
12329700,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3014221191406,0.9042392373085022,0.300536960363388,0.2710601687431335,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3034973144531,0.9990000128746032,0.4094040095806122,0.3849261403083801,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.30322265625,0.9884989261627196,0.3878629505634308,0.2715590894222259,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3027038574219,0.9642960429191588,0.357462465763092,0.3390535414218902,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2989807128906,0.8314375281333923,0.2327739745378494,1.050708532333374,284.3036193847656,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0373840332031,284.3152160644531,1.0,0.5023148059844971,1.0,1.0,0.0,1.0,-2.7809736728668213,2.7809674739837646,6.206795205798699e-06,2.142786264419556,0.8565443158149719,0.8565443158149719,0.0,90.5725326538086,97.0,48266.61328125,0.0,1658.777587890625,1.0,279.69537353515625,282.9545593261719,293.4221496582031,296.42047119140625,293.1499938964844,293.1499938964844,279.75,37384.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378381371498108,1.0,0.0,0.0,3.5142407417297363,3.514263868331909,8.24055291559489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.24462890625,0.0,1397.2855224609375,1895.4371337890625,0.0,3752.768798828125,0.8761046528816223,1.0,0.0,3.0,1.0,0.0
12329760,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831481933594,0.9001679420471191,0.3007832467556,0.2713026404380798,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3838195800781,0.9985482692718506,0.4094170331954956,0.3879624307155609,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3837280273437,0.984767496585846,0.3879809975624084,0.2716527879238128,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.383544921875,0.9598407745361328,0.357644647359848,0.3392361998558044,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3824157714844,0.8283084630966187,0.2331990748643875,1.0526529550552368,284.38385009765625,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.0489807128906,284.3876037597656,1.0,0.5044960379600525,1.0,1.0,0.0,1.0,-2.7890055179595947,2.788999080657959,6.2441008594760206e-06,2.1496224403381348,0.8536224961280823,0.8536224961280823,0.0,92.02198791503906,115.0,48141.07421875,0.0,1676.763671875,1.0,279.7407531738281,283.0285949707031,293.4496459960937,296.4869079589844,293.1499938964844,293.1499938964844,280.04998779296875,37226.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934272289276123,1.0,0.0,0.0,3.492606401443481,3.492629051208496,8.139403462337214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.07080078125,0.0,1373.786865234375,1895.4371337890625,0.0,3720.23828125,0.8711476922035217,1.0,0.0,3.0,1.0,0.0
12329820,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.609375,0.8729234337806702,0.3013196885585785,0.2720705568790436,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098937988281,0.9733924865722656,0.4093183577060699,0.3882186114788055,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098022460937,0.9563380479812622,0.3883038759231567,0.2720911800861358,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60968017578125,0.9277583956718444,0.358105331659317,0.3399573564529419,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6087646484375,0.8054395914077759,0.2341203838586807,1.058184027671814,284.60992431640625,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0706787109375,284.6128845214844,1.0,0.5116623640060425,1.0,1.0,0.0,1.0,-2.7980401515960693,2.7980337142944336,6.284773462539306e-06,2.156656265258789,0.8508865237236023,0.8508865237236023,0.0,100.66665649414062,133.0,46878.37109375,0.0,1731.677978515625,1.0,280.0399475097656,283.27325439453125,293.4535522460937,296.4176025390625,293.1499938964844,293.1499938964844,280.3500061035156,36862.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242494702339172,1.0,0.0,0.0,3.459261655807495,3.4592840671539307,7.984728540577635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.33349609375,0.0,1337.2545166015625,1895.4371337890625,0.0,3628.322265625,0.8634754419326782,1.0,0.0,3.0,1.0,0.0
12329880,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.609375,0.8729234337806702,0.3013196885585785,0.2720705568790436,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098937988281,0.9733924865722656,0.4093183577060699,0.3882186114788055,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098022460937,0.9563380479812622,0.3883038759231567,0.2720911800861358,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60968017578125,0.9277583956718444,0.358105331659317,0.3399573564529419,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6087646484375,0.8054395914077759,0.2341203838586807,1.058184027671814,284.60992431640625,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0706787109375,284.6128845214844,1.0,0.5116623640060425,1.0,1.0,0.0,1.0,-2.7980401515960693,2.7980337142944336,6.284773462539306e-06,2.156656265258789,0.8508865237236023,0.8508865237236023,0.0,100.66665649414062,133.0,46878.37109375,0.0,1731.677978515625,1.0,280.0399475097656,283.27325439453125,293.4535522460937,296.4176025390625,293.1499938964844,293.1499938964844,280.3500061035156,36862.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242494702339172,1.0,0.0,0.0,3.459261655807495,3.4592840671539307,7.984728540577635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.33349609375,0.0,1337.2545166015625,1895.4371337890625,0.0,3628.322265625,0.8634754419326782,1.0,0.0,3.0,1.0,0.0
12329940,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216247558594,0.8432931303977966,0.3019236028194427,0.2730432152748108,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.936934232711792,0.4095328152179718,0.3888299167156219,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.9183200001716614,0.3887380957603454,0.2727218866348266,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.8924809694290161,0.3586860597133636,0.3409480452537536,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.7776147723197937,0.2351366877555847,1.064868450164795,284.82208251953125,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0906066894531,284.82452392578125,1.0,0.5215020179748535,1.0,1.0,0.0,1.0,-2.809923887252808,2.809917449951172,6.338375897030346e-06,2.1658637523651123,0.8508792519569397,0.8508792519569397,0.0,113.05322265625,151.0,45623.37109375,0.0,1809.1182861328125,1.0,280.33966064453125,283.5047607421875,293.4417419433594,296.3324584960937,293.1499938964844,293.1499938964844,280.6499938964844,36491.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149115681648254,1.0,0.0,0.0,3.43992280960083,3.4399449825286865,7.895700946392026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.45361328125,0.0,1315.2283935546875,1895.4371337890625,0.0,3542.126953125,0.8588976860046387,1.0,0.0,3.0,1.0,0.0
