time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330000,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216247558594,0.8432931303977966,0.3019236028194427,0.2730432152748108,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.936934232711792,0.4095328152179718,0.3888299167156219,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.9183200001716614,0.3887380957603454,0.2727218866348266,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.8924809694290161,0.3586860597133636,0.3409480452537536,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.7776147723197937,0.2351366877555847,1.064868450164795,284.82208251953125,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0906066894531,284.82452392578125,1.0,0.5215020179748535,1.0,1.0,0.0,1.0,-2.809923887252808,2.809917449951172,6.338375897030346e-06,2.1658637523651123,0.8508792519569397,0.8508792519569397,0.0,113.05322265625,151.0,45623.37109375,0.0,1809.1182861328125,1.0,280.33966064453125,283.5047607421875,293.4417419433594,296.3324584960937,293.1499938964844,293.1499938964844,280.6499938964844,36491.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149115681648254,1.0,0.0,0.0,3.43992280960083,3.4399449825286865,7.895700946392026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.45361328125,0.0,1315.2283935546875,1895.4371337890625,0.0,3542.126953125,0.8588976860046387,1.0,0.0,3.0,1.0,0.0
12330060,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8167502284049988,0.3024010956287384,0.2740598618984222,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9009449481964112,0.4097304344177246,0.3896161019802093,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8852585554122925,0.3890763521194458,0.2734103798866272,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8619624376296997,0.3591699302196502,0.3420189321041107,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7523519396781921,0.236027106642723,1.0718164443969729,285.0203857421875,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1068420410156,285.0221862792969,1.0,0.5328359007835388,1.0,1.0,0.0,1.0,-2.822556734085083,2.822550296783448,6.395753644028446e-06,2.1757185459136963,0.8534188270568848,0.8534188270568848,0.0,127.92607879638672,169.0,44360.45703125,-0.0,1900.3502197265625,1.0,280.63970947265625,283.7230529785156,293.4163513183594,296.23297119140625,293.1499938964844,293.1499938964844,280.95001220703125,36127.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057344794273376,1.0,0.0,0.0,3.434324264526367,3.4343461990356445,7.870021363487467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.7431640625,0.0,1307.09423828125,1895.4371337890625,0.0,3456.9765625,0.8573682904243469,1.0,0.0,3.0,1.0,0.0
12330120,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8167502284049988,0.3024010956287384,0.2740598618984222,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9009449481964112,0.4097304344177246,0.3896161019802093,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8852585554122925,0.3890763521194458,0.2734103798866272,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8619624376296997,0.3591699302196502,0.3420189321041107,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7523519396781921,0.236027106642723,1.0718164443969729,285.0203857421875,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1068420410156,285.0221862792969,1.0,0.5328359007835388,1.0,1.0,0.0,1.0,-2.822556734085083,2.822550296783448,6.395753644028446e-06,2.1757185459136963,0.8534188270568848,0.8534188270568848,0.0,127.92607879638672,169.0,44360.45703125,-0.0,1900.3502197265625,1.0,280.63970947265625,283.7230529785156,293.4163513183594,296.23297119140625,293.1499938964844,293.1499938964844,280.95001220703125,36127.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057344794273376,1.0,0.0,0.0,3.434324264526367,3.4343461990356445,7.870021363487467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.7431640625,0.0,1307.09423828125,1895.4371337890625,0.0,3456.9765625,0.8573682904243469,1.0,0.0,3.0,1.0,0.0
12330180,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038879394531,0.7914383411407471,0.3026888966560364,0.2749552130699157,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041015625,0.8721316456794739,0.4097780883312225,0.390325665473938,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040710449219,0.8575284481048584,0.3892386257648468,0.2740172445774078,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040100097656,0.8362495303153992,0.3594627976417541,0.342967689037323,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20361328125,0.7311135530471802,0.2366787940263748,1.077985167503357,285.2041320800781,284.95001220703125,295.2569580078125,290.4158630371094,295.2580261230469,297.1186828613281,285.2053527832031,1.0,0.5448320508003235,1.0,1.0,0.0,1.0,-2.833770751953125,2.8337643146514893,6.446980933105806e-06,2.1845016479492188,0.8583083748817444,0.8583083748817444,0.0,144.49142456054688,172.0,43075.53515625,-0.0,1998.2552490234373,1.0,280.9397277832031,283.9281311035156,293.3808898925781,296.1217041015625,293.1499938964844,293.1499938964844,281.25,35786.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963314890861511,1.0,0.0,0.0,3.4416487216949463,3.4416708946228027,7.903626624283788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.1376953125,0.0,1311.978759765625,1895.4371337890625,0.0,3369.364990234375,0.8587204217910767,1.0,0.0,3.0,1.0,0.0
12330240,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038879394531,0.7914383411407471,0.3026888966560364,0.2749552130699157,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041015625,0.8721316456794739,0.4097780883312225,0.390325665473938,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040710449219,0.8575284481048584,0.3892386257648468,0.2740172445774078,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040100097656,0.8362495303153992,0.3594627976417541,0.342967689037323,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20361328125,0.7311135530471802,0.2366787940263748,1.077985167503357,285.2041320800781,284.95001220703125,295.2569580078125,290.4158630371094,295.2580261230469,297.1186828613281,285.2053527832031,1.0,0.5448320508003235,1.0,1.0,0.0,1.0,-2.833770751953125,2.8337643146514893,6.446980933105806e-06,2.1845016479492188,0.8583083748817444,0.8583083748817444,0.0,144.49142456054688,172.0,43075.53515625,-0.0,1998.2552490234373,1.0,280.9397277832031,283.9281311035156,293.3808898925781,296.1217041015625,293.1499938964844,293.1499938964844,281.25,35786.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963314890861511,1.0,0.0,0.0,3.4416487216949463,3.4416708946228027,7.903626624283788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.1376953125,0.0,1311.978759765625,1895.4371337890625,0.0,3369.364990234375,0.8587204217910767,1.0,0.0,3.0,1.0,0.0
12330300,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3296203613281,0.7829780578613281,0.3027766942977905,0.2752525210380554,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3311462402344,0.8628783226013184,0.4097515046596527,0.3905335068702698,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309326171875,0.8487378358840942,0.3892650902271271,0.2742059528827667,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.33056640625,0.8280835151672363,0.359550803899765,0.3432887196540832,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3279113769531,0.7243067026138306,0.2369327098131179,1.0803083181381226,285.3312683105469,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1232604980469,285.3396301269531,1.0,0.5490125417709351,1.0,1.0,0.0,1.0,-2.8377859592437744,2.8377795219421387,6.465490059781587e-06,2.187699556350708,0.8620684742927551,0.8620684742927551,0.0,150.7840118408203,172.0,41954.91796875,-0.0,2035.2418212890625,1.0,281.1926574707031,284.0802917480469,293.3373107910156,295.9667663574219,293.1499938964844,293.1499938964844,281.25,35614.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889396071434021,1.0,0.0,0.0,3.449578762054444,3.4496009349823,7.940090540614619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.3642578125,0.0,1318.6832275390625,1895.4371337890625,0.0,3304.559326171875,0.8603822588920593,1.0,0.0,3.0,1.0,0.0
12330360,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7768513560295105,0.3029022514820099,0.2755636572837829,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744812011719,0.8561919927597046,0.4097572267055511,0.3907466232776642,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744506835937,0.8424125909805298,0.38932666182518,0.2744038999080658,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744201660156,0.8221114277839661,0.3596629202365875,0.3436019122600555,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.37420654296875,0.7192873358726501,0.2371925115585327,1.0824517011642456,285.3744812011719,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.127685546875,285.3750305175781,1.0,0.5525256395339966,1.0,1.0,0.0,1.0,-2.8416073322296143,2.8416008949279785,6.483078323071823e-06,2.1907198429107666,0.8653762340545654,0.8653762340545654,0.0,155.7711181640625,160.0,41745.796875,-0.0,2065.685546875,1.0,281.24029541015625,284.12139892578125,293.3362121582031,295.9990234375,293.1499938964844,293.1499938964844,281.54998779296875,35474.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865107297897339,1.0,0.0,0.0,3.460732936859131,3.460755109786988,7.991521329131501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.2744140625,0.0,1328.891845703125,1895.4371337890625,0.0,3277.5615234375,0.8627105355262756,1.0,0.0,3.0,1.0,0.0
12330420,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.7752963900566101,0.3031444847583771,0.2758233547210693,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311889648437,0.854312002658844,0.409747838973999,0.3907880485057831,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311889648437,0.8406963348388672,0.3894304931163788,0.274512231349945,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311584472656,0.8205307722091675,0.3598586320877075,0.3438393771648407,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310363769531,0.7182317972183228,0.2376687824726104,1.0848652124404907,285.5311889648437,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1351928710937,285.53125,1.0,0.5534784197807312,1.0,1.0,0.0,1.0,-2.845290184020996,2.8452837467193604,6.500300514744595e-06,2.1937429904937744,0.8744471073150635,0.8744471073150635,0.0,157.3321533203125,148.0,40364.8671875,-0.0,2079.352783203125,1.0,281.54010009765625,284.3030090332031,293.28399658203125,295.8654479980469,293.1499938964844,293.1499938964844,281.8500061035156,35200.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876133382320404,1.0,0.0,0.0,3.490157127380371,3.490179538726806,8.127991577566718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.48974609375,0.0,1356.7816162109375,1895.4371337890625,0.0,3180.33447265625,0.8690420389175415,1.0,0.0,3.0,1.0,0.0
12330480,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.7752963900566101,0.3031444847583771,0.2758233547210693,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311889648437,0.854312002658844,0.409747838973999,0.3907880485057831,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311889648437,0.8406963348388672,0.3894304931163788,0.274512231349945,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311584472656,0.8205307722091675,0.3598586320877075,0.3438393771648407,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310363769531,0.7182317972183228,0.2376687824726104,1.0848652124404907,285.5311889648437,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1351928710937,285.53125,1.0,0.5534784197807312,1.0,1.0,0.0,1.0,-2.845290184020996,2.8452837467193604,6.500300514744595e-06,2.1937429904937744,0.8744471073150635,0.8744471073150635,0.0,157.3321533203125,148.0,40364.8671875,-0.0,2079.352783203125,1.0,281.54010009765625,284.3030090332031,293.28399658203125,295.8654479980469,293.1499938964844,293.1499938964844,281.8500061035156,35200.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876133382320404,1.0,0.0,0.0,3.490157127380371,3.490179538726806,8.127991577566718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.48974609375,0.0,1356.7816162109375,1895.4371337890625,0.0,3180.33447265625,0.8690420389175415,1.0,0.0,3.0,1.0,0.0
12330540,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6792297363281,0.7810681462287903,0.3034634888172149,0.2759266495704651,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6792297363281,0.860226035118103,0.4097940921783447,0.3906442821025848,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6792297363281,0.8464105129241943,0.3895937800407409,0.2744872570037842,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6792297363281,0.8260608911514282,0.3601002097129822,0.343881219625473,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6792297363281,0.7233811616897583,0.238169252872467,1.0862493515014648,285.6792297363281,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1419677734375,285.678955078125,1.0,0.550836980342865,1.0,1.0,0.0,1.0,-2.8469269275665283,2.8469204902648926,6.508126716653351e-06,2.1951613426208496,0.8854345679283142,0.8854345679283142,0.0,153.04067993164062,136.0,38941.90234375,-0.0,2061.23583984375,1.0,281.8404235839844,284.4774475097656,293.2237548828125,295.720947265625,293.1499938964844,293.1499938964844,282.1499938964844,34962.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649671077728271,1.0,0.0,0.0,3.5285027027130127,3.528525352478028,8.307573580168537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.1142578125,0.0,1394.6495361328125,1895.4371337890625,0.0,3075.596923828125,0.8774056434631348,1.0,0.0,3.0,1.0,0.0
12330600,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6792297363281,0.7810681462287903,0.3034634888172149,0.2759266495704651,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6792297363281,0.860226035118103,0.4097940921783447,0.3906442821025848,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6792297363281,0.8464105129241943,0.3895937800407409,0.2744872570037842,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6792297363281,0.8260608911514282,0.3601002097129822,0.343881219625473,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6792297363281,0.7233811616897583,0.238169252872467,1.0862493515014648,285.6792297363281,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1419677734375,285.678955078125,1.0,0.550836980342865,1.0,1.0,0.0,1.0,-2.8469269275665283,2.8469204902648926,6.508126716653351e-06,2.1951613426208496,0.8854345679283142,0.8854345679283142,0.0,153.04067993164062,136.0,38941.90234375,-0.0,2061.23583984375,1.0,281.8404235839844,284.4774475097656,293.2237548828125,295.720947265625,293.1499938964844,293.1499938964844,282.1499938964844,34962.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649671077728271,1.0,0.0,0.0,3.5285027027130127,3.528525352478028,8.307573580168537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.1142578125,0.0,1394.6495361328125,1895.4371337890625,0.0,3075.596923828125,0.8774056434631348,1.0,0.0,3.0,1.0,0.0
12330660,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.82147216796875,0.7918261885643005,0.303862065076828,0.2759800851345062,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.8715406060218811,0.4099084138870239,0.3904347419738769,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.85728919506073,0.3898228108882904,0.274412453174591,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214416503906,0.8363226652145386,0.3604033291339874,0.3438511192798614,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8215026855469,0.732515275478363,0.238709881901741,1.087195634841919,285.8214111328125,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1483154296875,285.82086181640625,1.0,0.5461081862449646,1.0,1.0,0.0,1.0,-2.847751379013061,2.8477447032928467,6.512259005830856e-06,2.195960998535156,0.8982807397842407,0.8982807397842407,0.0,145.4702911376953,124.0,37484.953125,-0.0,2025.8363037109373,1.0,282.1408386230469,284.64697265625,293.1569519042969,295.5675354003906,293.1499938964844,293.1499938964844,282.45001220703125,34761.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529706597328186,1.0,0.0,0.0,3.574369668960572,3.574392795562744,8.52495759318117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.7841796875,0.0,1441.5673828125,1895.4371337890625,0.0,2963.10205078125,0.8874980211257935,1.0,0.0,3.0,1.0,0.0
12330720,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.82147216796875,0.7918261885643005,0.303862065076828,0.2759800851345062,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.8715406060218811,0.4099084138870239,0.3904347419738769,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.85728919506073,0.3898228108882904,0.274412453174591,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214416503906,0.8363226652145386,0.3604033291339874,0.3438511192798614,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8215026855469,0.732515275478363,0.238709881901741,1.087195634841919,285.8214111328125,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1483154296875,285.82086181640625,1.0,0.5461081862449646,1.0,1.0,0.0,1.0,-2.847751379013061,2.8477447032928467,6.512259005830856e-06,2.195960998535156,0.8982807397842407,0.8982807397842407,0.0,145.4702911376953,124.0,37484.953125,-0.0,2025.8363037109373,1.0,282.1408386230469,284.64697265625,293.1569519042969,295.5675354003906,293.1499938964844,293.1499938964844,282.45001220703125,34761.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529706597328186,1.0,0.0,0.0,3.574369668960572,3.574392795562744,8.52495759318117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.7841796875,0.0,1441.5673828125,1895.4371337890625,0.0,2963.10205078125,0.8874980211257935,1.0,0.0,3.0,1.0,0.0
12330780,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598999023437,0.8067751526832581,0.3043377697467804,0.2760323286056518,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598388671875,0.8876377940177917,0.4100927412509918,0.3902170062065124,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598388671875,0.8728563785552979,0.3901192247867584,0.2743304371833801,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598693847656,0.850857675075531,0.3607667088508606,0.3438045084476471,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599609375,0.7452017068862915,0.2392916977405548,1.0879768133163452,285.9598388671875,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1542663574219,285.9591064453125,1.0,0.5401773452758789,1.0,1.0,0.0,1.0,-2.848337173461914,2.848330497741699,6.5153330979228485e-06,2.1965911388397217,0.9129510521888732,0.9129510521888732,0.0,136.02110290527344,112.0,35994.109375,-0.0,1980.9022216796875,1.0,282.4412841796875,284.81353759765625,293.0841064453125,295.40606689453125,293.1499938964844,293.1499938964844,282.1499938964844,34596.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400996923446655,1.0,0.0,0.0,3.6263680458068848,3.626391649246216,8.774796356192383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.09326171875,0.0,1496.6025390625,1895.4371337890625,0.0,2842.646484375,0.8990147709846497,1.0,0.0,3.0,1.0,0.0
12330840,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598999023437,0.8067751526832581,0.3043377697467804,0.2760323286056518,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598388671875,0.8876377940177917,0.4100927412509918,0.3902170062065124,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598388671875,0.8728563785552979,0.3901192247867584,0.2743304371833801,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598693847656,0.850857675075531,0.3607667088508606,0.3438045084476471,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599609375,0.7452017068862915,0.2392916977405548,1.0879768133163452,285.9598388671875,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1542663574219,285.9591064453125,1.0,0.5401773452758789,1.0,1.0,0.0,1.0,-2.848337173461914,2.848330497741699,6.5153330979228485e-06,2.1965911388397217,0.9129510521888732,0.9129510521888732,0.0,136.02110290527344,112.0,35994.109375,-0.0,1980.9022216796875,1.0,282.4412841796875,284.81353759765625,293.0841064453125,295.40606689453125,293.1499938964844,293.1499938964844,282.1499938964844,34596.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400996923446655,1.0,0.0,0.0,3.6263680458068848,3.626391649246216,8.774796356192383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.09326171875,0.0,1496.6025390625,1895.4371337890625,0.0,2842.646484375,0.8990147709846497,1.0,0.0,3.0,1.0,0.0
12330900,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121643066406,0.8148641586303711,0.3040921986103058,0.2759023606777191,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8102111816406,0.8969030976295471,0.4097489416599273,0.3899601399898529,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104858398437,0.8818780183792114,0.389785498380661,0.2741661071777344,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109741210937,0.859346330165863,0.3605594933032989,0.3436481356620788,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81427001953125,0.7525827884674072,0.2393131703138351,1.0879251956939695,285.81005859375,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,297.1544189453125,285.7989501953125,1.0,0.5368743538856506,1.0,1.0,0.0,1.0,-2.8474316596984863,2.8474249839782715,6.51156824460486e-06,2.196063280105591,0.9172587394714355,0.9172587394714355,0.0,131.0502471923828,112.0,36964.41015625,-0.0,1955.2890625,1.0,282.1990051269531,284.6398620605469,293.1372375488281,295.60174560546875,293.1499938964844,293.1499938964844,282.1499938964844,34677.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485744595527649,1.0,0.0,0.0,3.651025295257568,3.65104913711548,8.894529628378223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.09814453125,0.0,1524.41455078125,1895.4371337890625,0.0,2921.9208984375,0.904543936252594,1.0,0.0,3.0,1.0,0.0
12330960,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306213378906,0.8218609690666199,0.3032884895801544,0.2752260565757751,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7299194335937,0.905483067035675,0.4088775217533111,0.3891775608062744,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7300109863281,0.8901917934417725,0.3888957500457763,0.2735811173915863,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.8672875165939331,0.3598695993423462,0.3430192172527313,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313537597656,0.7594873905181885,0.2389676570892334,1.086273193359375,285.7298583984375,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.1507263183594,285.7256774902344,1.0,0.5331950783729553,1.0,1.0,0.0,1.0,-2.8422415256500244,2.8422350883483887,6.488226063083857e-06,2.192229747772217,0.9216137528419496,0.9216137528419496,0.0,126.4113540649414,100.0,36942.51953125,-0.0,1924.4229736328125,1.0,282.1574401855469,284.56768798828125,293.113525390625,295.5578918457031,293.1499938964844,293.1499938964844,281.8500061035156,34780.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550091981887817,1.0,0.0,0.0,3.672839641571045,3.672863721847534,9.001133776109782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.6240234375,0.0,1549.54833984375,1895.4371337890625,0.0,2982.2080078125,0.9095290303230286,1.0,0.0,3.0,1.0,0.0
12331020,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.47186279296875,0.8352866768836975,0.3007190823554992,0.272891640663147,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710693359375,0.9240689277648926,0.4061298072338104,0.3865756690502167,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.47119140625,0.9067809581756592,0.386110782623291,0.2716312110424042,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47137451171875,0.8832963109016418,0.3575465083122253,0.3407966792583465,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4726867675781,0.7733237743377686,0.2374898344278335,1.0792741775512695,285.47100830078125,284.95001220703125,294.71929931640625,289.9818725585937,294.72119140625,297.1361999511719,285.46636962890625,1.0,0.5247406959533691,1.0,1.0,0.0,1.0,-2.822892665863037,2.8228862285614014,6.400724487320986e-06,2.1775503158569336,0.9265527725219728,0.9265527725219728,0.0,117.35823059082033,88.0,37766.2265625,-0.0,1849.9915771484373,1.0,281.85791015625,284.29840087890625,293.0516662597656,295.5709228515625,293.1499938964844,293.1499938964844,281.54998779296875,35063.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726290464401245,1.0,0.0,0.0,3.708613634109497,3.708637952804565,9.177332458421006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.716796875,0.0,1592.240966796875,1895.4371337890625,0.0,3147.47119140625,0.9177395701408386,1.0,0.0,3.0,1.0,0.0
12331080,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.47186279296875,0.8352866768836975,0.3007190823554992,0.272891640663147,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710693359375,0.9240689277648926,0.4061298072338104,0.3865756690502167,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.47119140625,0.9067809581756592,0.386110782623291,0.2716312110424042,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47137451171875,0.8832963109016418,0.3575465083122253,0.3407966792583465,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4726867675781,0.7733237743377686,0.2374898344278335,1.0792741775512695,285.47100830078125,284.95001220703125,294.71929931640625,289.9818725585937,294.72119140625,297.1361999511719,285.46636962890625,1.0,0.5247406959533691,1.0,1.0,0.0,1.0,-2.822892665863037,2.8228862285614014,6.400724487320986e-06,2.1775503158569336,0.9265527725219728,0.9265527725219728,0.0,117.35823059082033,88.0,37766.2265625,-0.0,1849.9915771484373,1.0,281.85791015625,284.29840087890625,293.0516662597656,295.5709228515625,293.1499938964844,293.1499938964844,281.54998779296875,35063.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726290464401245,1.0,0.0,0.0,3.708613634109497,3.708637952804565,9.177332458421006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.716796875,0.0,1592.240966796875,1895.4371337890625,0.0,3147.47119140625,0.9177395701408386,1.0,0.0,3.0,1.0,0.0
12331140,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065734863281,0.8503642082214355,0.2974068224430084,0.2697618305683136,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2057800292969,0.9452495574951172,0.4025132358074188,0.3830328285694122,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059020996094,0.9270899295806884,0.3824957907199859,0.2690064311027527,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060852050781,0.9012815356254578,0.3543878495693207,0.3376754522323608,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073974609375,0.7887526154518127,0.2352579534053802,1.068513035774231,285.2057189941406,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1159973144531,285.2009582519531,1.0,0.5149286985397339,1.0,1.0,0.0,1.0,-2.795040369033813,2.795034170150757,6.27540339337429e-06,2.1562321186065674,0.9278993010520936,0.9278993010520936,0.0,108.10384368896484,76.0,38439.74609375,-0.0,1762.552001953125,1.0,281.55767822265625,284.0256042480469,292.9556579589844,295.5231628417969,293.1499938964844,293.1499938964844,281.25,35384.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886874258518219,1.0,0.0,0.0,3.73246431350708,3.732489109039306,9.29575378449954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.74609375,0.0,1622.15625,1895.4371337890625,0.0,3280.9638671875,0.9233049154281616,1.0,0.0,3.0,1.0,0.0
12331200,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065734863281,0.8503642082214355,0.2974068224430084,0.2697618305683136,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2057800292969,0.9452495574951172,0.4025132358074188,0.3830328285694122,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059020996094,0.9270899295806884,0.3824957907199859,0.2690064311027527,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060852050781,0.9012815356254578,0.3543878495693207,0.3376754522323608,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073974609375,0.7887526154518127,0.2352579534053802,1.068513035774231,285.2057189941406,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1159973144531,285.2009582519531,1.0,0.5149286985397339,1.0,1.0,0.0,1.0,-2.795040369033813,2.795034170150757,6.27540339337429e-06,2.1562321186065674,0.9278993010520936,0.9278993010520936,0.0,108.10384368896484,76.0,38439.74609375,-0.0,1762.552001953125,1.0,281.55767822265625,284.0256042480469,292.9556579589844,295.5231628417969,293.1499938964844,293.1499938964844,281.25,35384.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886874258518219,1.0,0.0,0.0,3.73246431350708,3.732489109039306,9.29575378449954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.74609375,0.0,1622.15625,1895.4371337890625,0.0,3280.9638671875,0.9233049154281616,1.0,0.0,3.0,1.0,0.0
12331260,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.8695933222770691,0.2936823964118957,0.2661974132061004,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.9690796732902528,0.398364245891571,0.3789160251617431,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.9521230459213256,0.3783827722072601,0.2659845054149627,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.9251501560211182,0.3507154881954193,0.3339981734752655,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8075411915779114,0.2325367629528045,1.0552582740783691,284.9380798339844,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0934753417969,284.93328857421875,1.0,0.5039860010147095,1.0,1.0,0.0,1.0,-2.7618322372436523,2.761826038360596,6.127443157311063e-06,2.1307404041290283,0.9256569743156432,0.9256569743156432,0.0,98.41697692871094,79.0,38983.19921875,-0.0,1666.776123046875,1.0,281.25750732421875,283.7525939941406,292.8544006347656,295.456298828125,293.1499938964844,293.1499938964844,280.95001220703125,35727.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979777097702026,1.0,0.0,0.0,3.743640899658203,3.7436656951904297,9.351507515020784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.1611328125,0.0,1637.7723388671875,1895.4371337890625,0.0,3384.72607421875,0.9260385632514954,1.0,0.0,3.0,1.0,0.0
12331320,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.8695933222770691,0.2936823964118957,0.2661974132061004,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.9690796732902528,0.398364245891571,0.3789160251617431,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.9521230459213256,0.3783827722072601,0.2659845054149627,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.9251501560211182,0.3507154881954193,0.3339981734752655,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8075411915779114,0.2325367629528045,1.0552582740783691,284.9380798339844,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0934753417969,284.93328857421875,1.0,0.5039860010147095,1.0,1.0,0.0,1.0,-2.7618322372436523,2.761826038360596,6.127443157311063e-06,2.1307404041290283,0.9256569743156432,0.9256569743156432,0.0,98.41697692871094,79.0,38983.19921875,-0.0,1666.776123046875,1.0,281.25750732421875,283.7525939941406,292.8544006347656,295.456298828125,293.1499938964844,293.1499938964844,280.95001220703125,35727.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979777097702026,1.0,0.0,0.0,3.743640899658203,3.7436656951904297,9.351507515020784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.1611328125,0.0,1637.7723388671875,1895.4371337890625,0.0,3384.72607421875,0.9260385632514954,1.0,0.0,3.0,1.0,0.0
12331380,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67254638671875,0.8749669194221497,0.2896704971790313,0.2625642120838165,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717529296875,0.9754915237426758,0.3938399851322174,0.3746356964111328,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718444824219,0.9590388536453248,0.3739154040813446,0.262857973575592,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6720275878906,0.9325690865516664,0.3466832935810089,0.3301728963851928,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.67333984375,0.8125511407852173,0.2294736802577972,1.0413753986358645,284.67169189453125,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.07037353515625,284.6670227050781,1.0,0.4967963993549347,1.0,1.0,0.0,1.0,-2.727283000946045,2.7272770404815674,5.975273779768031e-06,2.104167938232422,0.9198653697967528,0.9198653697967528,0.0,94.18659973144533,82.0,39430.83203125,-0.0,1596.6102294921875,1.0,280.9574890136719,283.48223876953125,292.75457763671875,295.38348388671875,293.1499938964844,293.1499938964844,280.6499938964844,36087.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070579409599304,1.0,0.0,0.0,3.7415053844451904,3.741530418395996,9.34084255277412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.60791015625,0.0,1638.04541015625,1895.4371337890625,0.0,3469.280029296875,0.9257952570915222,1.0,0.0,3.0,1.0,0.0
12331440,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67254638671875,0.8749669194221497,0.2896704971790313,0.2625642120838165,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717529296875,0.9754915237426758,0.3938399851322174,0.3746356964111328,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718444824219,0.9590388536453248,0.3739154040813446,0.262857973575592,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6720275878906,0.9325690865516664,0.3466832935810089,0.3301728963851928,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.67333984375,0.8125511407852173,0.2294736802577972,1.0413753986358645,284.67169189453125,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.07037353515625,284.6670227050781,1.0,0.4967963993549347,1.0,1.0,0.0,1.0,-2.727283000946045,2.7272770404815674,5.975273779768031e-06,2.104167938232422,0.9198653697967528,0.9198653697967528,0.0,94.18659973144533,82.0,39430.83203125,-0.0,1596.6102294921875,1.0,280.9574890136719,283.48223876953125,292.75457763671875,295.38348388671875,293.1499938964844,293.1499938964844,280.6499938964844,36087.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070579409599304,1.0,0.0,0.0,3.7415053844451904,3.741530418395996,9.34084255277412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.60791015625,0.0,1638.04541015625,1895.4371337890625,0.0,3469.280029296875,0.9257952570915222,1.0,0.0,3.0,1.0,0.0
12331500,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.49591064453125,0.8734197020530701,0.2875873446464538,0.2607477605342865,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4935302734375,0.974243462085724,0.3914759755134582,0.3724674582481384,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4938659667969,0.957580864429474,0.371586412191391,0.2612812519073486,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4944152832031,0.9310503602027892,0.3445680737495422,0.328232079744339,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.49835205078125,0.8111966252326965,0.2278470396995544,1.0342798233032229,284.49334716796875,284.95001220703125,294.3638000488281,289.67633056640625,294.36602783203125,297.0590515136719,284.4803771972656,1.0,0.4939409494400024,1.0,1.0,0.0,1.0,-2.7097411155700684,2.709735155105591,5.898759354749927e-06,2.090683460235596,0.9150946140289308,0.9150946140289308,0.0,93.40509033203124,82.0,40102.8125,-0.0,1567.918701171875,1.0,280.6990966796875,283.28631591796875,292.7296447753906,295.4462585449219,293.1499938964844,293.1499938964844,280.6499938964844,36286.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134169220924376,1.0,0.0,0.0,3.7353906631469727,3.735415458679199,9.310335258305712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.4912109375,0.0,1632.4583740234375,1895.4371337890625,0.0,3528.28662109375,0.9245215654373168,1.0,0.0,3.0,1.0,0.0
12331560,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.40838623046875,0.8695002794265747,0.2854101657867431,0.2588272094726562,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4075927734375,0.9704841375350952,0.3890060484409332,0.3701846003532409,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.40771484375,0.953344702720642,0.3691527843475342,0.2596162259578705,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40789794921875,0.9266278147697448,0.3423527181148529,0.3261877000331878,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4091796875,0.8076602220535278,0.2261339128017425,1.0268194675445557,284.40753173828125,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.0474548339844,284.4029846191406,1.0,0.4913954734802246,1.0,1.0,0.0,1.0,-2.691267728805542,2.6912617683410645,5.818721092509804e-06,2.0764858722686768,0.9105717539787292,0.9105717539787292,0.0,93.28755950927734,85.0,39785.09375,-0.0,1541.302001953125,1.0,280.6571655273437,283.2152099609375,292.6561584472656,295.306884765625,293.1499938964844,293.1499938964844,280.3500061035156,36470.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914924144744873,1.0,0.0,0.0,3.7252368927001953,3.725261688232422,9.259788953386304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.47021484375,0.0,1622.0870361328125,1895.4371337890625,0.0,3542.243408203125,0.9223999977111816,1.0,0.0,3.0,1.0,0.0
12331620,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1484375,0.8583700060844421,0.2809501588344574,0.2549636662006378,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1476745605469,0.9586146473884584,0.3839162588119507,0.3655478060245514,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1477966308594,0.9403298497200012,0.3641470074653625,0.2562458515167236,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.14794921875,0.9136362671852112,0.3377766907215118,0.3220271170139313,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14923095703125,0.7970349788665771,0.2225759327411651,1.0115519762039185,284.1476135253906,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.02520751953125,284.1431884765625,1.0,0.4869828224182129,1.0,1.0,0.0,1.0,-2.6536574363708496,2.653651714324951,5.6574340305814985e-06,2.047568321228028,0.8978403210639954,0.8978403210639954,0.0,94.17474365234376,88.0,40038.5390625,-0.0,1493.2081298828125,1.0,280.3576965332031,282.9538269042969,292.55645751953125,295.2237854003906,293.1499938964844,293.1499938964844,280.6499938964844,36885.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218006134033204,1.0,0.0,0.0,3.6936113834381104,3.693635940551758,9.103233082896622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.04052734375,0.0,1588.938232421875,1895.4371337890625,0.0,3605.76611328125,0.9155946373939514,1.0,0.0,3.0,1.0,0.0
12331680,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1484375,0.8583700060844421,0.2809501588344574,0.2549636662006378,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1476745605469,0.9586146473884584,0.3839162588119507,0.3655478060245514,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1477966308594,0.9403298497200012,0.3641470074653625,0.2562458515167236,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.14794921875,0.9136362671852112,0.3377766907215118,0.3220271170139313,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14923095703125,0.7970349788665771,0.2225759327411651,1.0115519762039185,284.1476135253906,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.02520751953125,284.1431884765625,1.0,0.4869828224182129,1.0,1.0,0.0,1.0,-2.6536574363708496,2.653651714324951,5.6574340305814985e-06,2.047568321228028,0.8978403210639954,0.8978403210639954,0.0,94.17474365234376,88.0,40038.5390625,-0.0,1493.2081298828125,1.0,280.3576965332031,282.9538269042969,292.55645751953125,295.2237854003906,293.1499938964844,293.1499938964844,280.6499938964844,36885.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218006134033204,1.0,0.0,0.0,3.6936113834381104,3.693635940551758,9.103233082896622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.04052734375,0.0,1588.938232421875,1895.4371337890625,0.0,3605.76611328125,0.9155946373939514,1.0,0.0,3.0,1.0,0.0
12331740,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2761535644531,0.8488121032714844,0.2778472900390625,0.2518401741981506,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.276123046875,0.947166383266449,0.3800390064716339,0.3615719079971313,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.276123046875,0.9283199906349182,0.3604719340801239,0.2534253895282745,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.276123046875,0.9026550054550172,0.3342768549919128,0.3184448778629303,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2761535644531,0.7873687148094177,0.2197647839784622,0.9980798959732056,284.276123046875,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.0129089355469,284.2756042480469,1.0,0.4834234118461609,1.0,1.0,0.0,1.0,-2.621232271194458,2.6212267875671387,5.519957085198257e-06,2.022516965866089,0.888670802116394,0.888670802116394,0.0,95.2004165649414,91.0,37987.015625,-0.0,1453.864990234375,1.0,280.6422119140625,283.12353515625,292.36334228515625,294.8376770019531,293.1499938964844,293.1499938964844,280.95001220703125,36988.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023451805114746,1.0,0.0,0.0,3.65709924697876,3.657123565673828,8.924148460209835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.89501953125,0.0,1548.492919921875,1895.4371337890625,0.0,3425.43505859375,0.9075204133987428,1.0,0.0,3.0,1.0,0.0
12331800,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2761535644531,0.8488121032714844,0.2778472900390625,0.2518401741981506,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.276123046875,0.947166383266449,0.3800390064716339,0.3615719079971313,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.276123046875,0.9283199906349182,0.3604719340801239,0.2534253895282745,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.276123046875,0.9026550054550172,0.3342768549919128,0.3184448778629303,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2761535644531,0.7873687148094177,0.2197647839784622,0.9980798959732056,284.276123046875,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.0129089355469,284.2756042480469,1.0,0.4834234118461609,1.0,1.0,0.0,1.0,-2.621232271194458,2.6212267875671387,5.519957085198257e-06,2.022516965866089,0.888670802116394,0.888670802116394,0.0,95.2004165649414,91.0,37987.015625,-0.0,1453.864990234375,1.0,280.6422119140625,283.12353515625,292.36334228515625,294.8376770019531,293.1499938964844,293.1499938964844,280.95001220703125,36988.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023451805114746,1.0,0.0,0.0,3.65709924697876,3.657123565673828,8.924148460209835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.89501953125,0.0,1548.492919921875,1895.4371337890625,0.0,3425.43505859375,0.9075204133987428,1.0,0.0,3.0,1.0,0.0
