time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12331860,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.8433495163917542,0.2760036587715149,0.2500195801258087,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.436279296875,0.9399234056472778,0.3774373233318329,0.3589319884777069,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.436279296875,0.9210970997810364,0.3580933809280395,0.2516318559646606,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.436279296875,0.896342933177948,0.3319542407989502,0.3160814344882965,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361267089844,0.7814604043960571,0.2179102599620819,0.9890912771224976,284.436279296875,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0116271972656,284.43634033203125,1.0,0.4810826480388641,1.0,1.0,0.0,1.0,-2.6000688076019287,2.6000633239746094,5.43130863661645e-06,2.0062501430511475,0.879397451877594,0.879397451877594,0.0,95.78131866455078,94.0,36015.6640625,-0.0,1428.2454833984375,1.0,280.9416809082031,283.31939697265625,292.2436828613281,294.5760803222656,293.1499938964844,293.1499938964844,281.25,37068.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791974782943726,1.0,0.0,0.0,3.617376565933228,3.617400646209717,8.73133728873654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.7177734375,0.0,1505.099853515625,1895.4371337890625,0.0,3209.059326171875,0.8987193703651428,1.0,0.0,3.0,1.0,0.0
12331920,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.8433495163917542,0.2760036587715149,0.2500195801258087,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.436279296875,0.9399234056472778,0.3774373233318329,0.3589319884777069,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.436279296875,0.9210970997810364,0.3580933809280395,0.2516318559646606,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.436279296875,0.896342933177948,0.3319542407989502,0.3160814344882965,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361267089844,0.7814604043960571,0.2179102599620819,0.9890912771224976,284.436279296875,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0116271972656,284.43634033203125,1.0,0.4810826480388641,1.0,1.0,0.0,1.0,-2.6000688076019287,2.6000633239746094,5.43130863661645e-06,2.0062501430511475,0.879397451877594,0.879397451877594,0.0,95.78131866455078,94.0,36015.6640625,-0.0,1428.2454833984375,1.0,280.9416809082031,283.31939697265625,292.2436828613281,294.5760803222656,293.1499938964844,293.1499938964844,281.25,37068.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791974782943726,1.0,0.0,0.0,3.617376565933228,3.617400646209717,8.73133728873654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.7177734375,0.0,1505.099853515625,1895.4371337890625,0.0,3209.059326171875,0.8987193703651428,1.0,0.0,3.0,1.0,0.0
12331980,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60272216796875,0.838636577129364,0.2747300267219543,0.2488275170326233,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6028137207031,0.9333148002624512,0.375489592552185,0.3570261895656585,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6028137207031,0.9147358536720276,0.356333315372467,0.2503607273101806,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8907279372215271,0.3302376866340637,0.3144020736217499,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025695800781,0.7763904333114624,0.2166198641061782,0.9830295443534852,284.60284423828125,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0161437988281,284.6031494140625,1.0,0.479807585477829,1.0,1.0,0.0,1.0,-2.585513114929199,2.58550763130188,5.37093001184985e-06,1.995148777961731,0.8705137372016907,0.8705137372016907,0.0,96.63140106201172,97.0,34120.46875,-0.0,1412.81884765625,1.0,281.2413024902344,283.5195617675781,292.1481018066406,294.35888671875,293.1499938964844,293.1499938964844,281.54998779296875,37109.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857059895992279,1.0,0.0,0.0,3.5759973526000977,3.5760209560394287,8.532723541065934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.84814453125,0.0,1460.51904296875,1895.4371337890625,0.0,3001.433837890625,0.8895338773727417,1.0,0.0,3.0,1.0,0.0
12332040,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60272216796875,0.838636577129364,0.2747300267219543,0.2488275170326233,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6028137207031,0.9333148002624512,0.375489592552185,0.3570261895656585,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6028137207031,0.9147358536720276,0.356333315372467,0.2503607273101806,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8907279372215271,0.3302376866340637,0.3144020736217499,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025695800781,0.7763904333114624,0.2166198641061782,0.9830295443534852,284.60284423828125,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0161437988281,284.6031494140625,1.0,0.479807585477829,1.0,1.0,0.0,1.0,-2.585513114929199,2.58550763130188,5.37093001184985e-06,1.995148777961731,0.8705137372016907,0.8705137372016907,0.0,96.63140106201172,97.0,34120.46875,-0.0,1412.81884765625,1.0,281.2413024902344,283.5195617675781,292.1481018066406,294.35888671875,293.1499938964844,293.1499938964844,281.54998779296875,37109.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857059895992279,1.0,0.0,0.0,3.5759973526000977,3.5760209560394287,8.532723541065934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.84814453125,0.0,1460.51904296875,1895.4371337890625,0.0,3001.433837890625,0.8895338773727417,1.0,0.0,3.0,1.0,0.0
12332100,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7273864746094,0.8360298871994019,0.2741937041282654,0.2483294010162353,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7292175292969,0.9296097755432128,0.3746403157711029,0.3562055826187134,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289428710937,0.9112557172775269,0.3555665910243988,0.2498114109039306,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7285461425781,0.8876156806945801,0.3294929265975952,0.3136847019195556,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254638671875,0.773664653301239,0.2160933464765548,0.9806190729141236,284.72930908203125,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.0193176269531,284.7386169433594,1.0,0.4794840812683105,1.0,1.0,0.0,1.0,-2.579509019851685,2.579503536224365,5.346175385056995e-06,1.9905955791473389,0.8667238354682922,0.8667238354682922,0.0,97.26806640625,97.0,32737.78515625,-0.0,1407.75537109375,1.0,281.49627685546875,283.678466796875,292.0756530761719,294.1585388183594,293.1499938964844,293.1499938964844,281.54998779296875,37107.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440015316009521,1.0,0.0,0.0,3.5547337532043457,3.5547571182250977,8.431551350440714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.8310546875,0.0,1437.8135986328125,1895.4371337890625,0.0,2879.123291015625,0.884843647480011,1.0,0.0,3.0,1.0,0.0
12332160,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.772216796875,0.8335919976234436,0.273757129907608,0.2479599863290786,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.9260715842247008,0.3738957941532135,0.3555218577384949,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723388671875,0.9080218076705932,0.3549062311649322,0.2493666261434555,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723083496094,0.8846569657325745,0.3288441002368927,0.3130907118320465,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.7711067199707031,0.2156552225351333,0.9787078499794006,284.7723693847656,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.0233154296875,284.7728271484375,1.0,0.4793544709682464,1.0,1.0,0.0,1.0,-2.574697494506836,2.574692249298096,5.326404789229855e-06,1.986959457397461,0.8620271682739258,0.8620271682739258,0.0,97.9522476196289,100.0,32272.501953125,-0.0,1404.4752197265625,1.0,281.541259765625,283.7215576171875,292.05389404296875,294.1513061523437,293.1499938964844,293.1499938964844,281.8500061035156,37124.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358392715454102,1.0,0.0,0.0,3.5339181423187256,3.5339412689208984,8.333094001500285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.47265625,0.0,1415.9617919921875,1895.4371337890625,0.0,2802.8671875,0.880187451839447,1.0,0.0,3.0,1.0,0.0
12332220,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8281461596488953,0.2729679048061371,0.2472959458827972,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9182233810424804,0.3725182116031647,0.3542633950710296,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9011320471763612,0.353701114654541,0.2485545128583908,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8780913352966309,0.3276489078998565,0.3120063245296478,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.7655220031738281,0.2148922383785247,0.9754788279533386,284.9420471191406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.0315856933594,284.94268798828125,1.0,0.4795081317424774,1.0,1.0,0.0,1.0,-2.566227674484253,2.5662224292755127,5.291745765134692e-06,1.9805861711502075,0.853939414024353,0.853939414024353,0.0,99.7001724243164,103.0,30463.244140625,-0.0,1401.0999755859375,1.0,281.84051513671875,283.9229736328125,291.95733642578125,293.9445495605469,293.1499938964844,293.1499938964844,282.1499938964844,37123.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146858215332031,1.0,0.0,0.0,3.4918007850646973,3.491823434829712,8.135649522955646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.357421875,0.0,1372.223388671875,1895.4371337890625,0.0,2606.409912109375,0.8708378672599792,1.0,0.0,3.0,1.0,0.0
12332280,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8281461596488953,0.2729679048061371,0.2472959458827972,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9182233810424804,0.3725182116031647,0.3542633950710296,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9011320471763612,0.353701114654541,0.2485545128583908,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8780913352966309,0.3276489078998565,0.3120063245296478,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.7655220031738281,0.2148922383785247,0.9754788279533386,284.9420471191406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.0315856933594,284.94268798828125,1.0,0.4795081317424774,1.0,1.0,0.0,1.0,-2.566227674484253,2.5662224292755127,5.291745765134692e-06,1.9805861711502075,0.853939414024353,0.853939414024353,0.0,99.7001724243164,103.0,30463.244140625,-0.0,1401.0999755859375,1.0,281.84051513671875,283.9229736328125,291.95733642578125,293.9445495605469,293.1499938964844,293.1499938964844,282.1499938964844,37123.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146858215332031,1.0,0.0,0.0,3.4918007850646973,3.491823434829712,8.135649522955646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.357421875,0.0,1372.223388671875,1895.4371337890625,0.0,2606.409912109375,0.8708378672599792,1.0,0.0,3.0,1.0,0.0
12332340,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.8223996162414551,0.2723023891448974,0.2467609643936157,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.9101547598838806,0.3712896406650543,0.3531667292118072,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8940456509590149,0.3526588976383209,0.2478718757629394,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.8712225556373596,0.3265873491764068,0.3110694885253906,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.7597621083259583,0.2142610996961593,0.9729533791542052,285.1120300292969,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0401306152344,285.11279296875,1.0,0.4801014959812164,1.0,1.0,0.0,1.0,-2.559285879135132,2.559280633926392,5.263469574856572e-06,1.9753851890563965,0.846266508102417,0.846266508102417,0.0,101.7902374267578,106.0,28683.279296875,-0.0,1401.211181640625,1.0,282.1400756835937,284.124267578125,291.8581237792969,293.73712158203125,293.1499938964844,293.1499938964844,282.45001220703125,37108.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928650975227356,1.0,0.0,0.0,3.450144052505493,3.4501662254333496,7.942692263895879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.46826171875,0.0,1329.8177490234375,1895.4371337890625,0.0,2406.380126953125,0.8615955710411072,1.0,0.0,3.0,1.0,0.0
12332400,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.8223996162414551,0.2723023891448974,0.2467609643936157,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.9101547598838806,0.3712896406650543,0.3531667292118072,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8940456509590149,0.3526588976383209,0.2478718757629394,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.8712225556373596,0.3265873491764068,0.3110694885253906,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.7597621083259583,0.2142610996961593,0.9729533791542052,285.1120300292969,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0401306152344,285.11279296875,1.0,0.4801014959812164,1.0,1.0,0.0,1.0,-2.559285879135132,2.559280633926392,5.263469574856572e-06,1.9753851890563965,0.846266508102417,0.846266508102417,0.0,101.7902374267578,106.0,28683.279296875,-0.0,1401.211181640625,1.0,282.1400756835937,284.124267578125,291.8581237792969,293.73712158203125,293.1499938964844,293.1499938964844,282.45001220703125,37108.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928650975227356,1.0,0.0,0.0,3.450144052505493,3.4501662254333496,7.942692263895879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.46826171875,0.0,1329.8177490234375,1895.4371337890625,0.0,2406.380126953125,0.8615955710411072,1.0,0.0,3.0,1.0,0.0
12332460,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814025878906,0.8165038228034973,0.2717389166355133,0.2463291436433792,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.902417778968811,0.3701809048652649,0.3521966636180877,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.8868632912635803,0.3517370223999023,0.2472850531339645,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28155517578125,0.864315390586853,0.3256302177906036,0.3102448582649231,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811889648437,0.7540247440338135,0.2137265056371688,0.9709326028823853,285.2816162109375,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.048583984375,285.282470703125,1.0,0.4810151755809784,1.0,1.0,0.0,1.0,-2.5534768104553223,2.553471565246582,5.23989137946046e-06,1.9710454940795896,0.8390198945999146,0.8390198945999146,0.0,104.12681579589844,109.0,26932.08203125,-0.0,1403.855712890625,1.0,282.43963623046875,284.32470703125,291.7584533691406,293.5307312011719,293.1499938964844,293.1499938964844,282.75,37083.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699891924858093,1.0,0.0,0.0,3.4093356132507324,3.409357786178589,7.755911610729527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.48974609375,0.0,1289.1085205078125,1895.4371337890625,0.0,2200.742431640625,0.8525494337081909,1.0,0.0,3.0,1.0,0.0
12332520,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814025878906,0.8165038228034973,0.2717389166355133,0.2463291436433792,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.902417778968811,0.3701809048652649,0.3521966636180877,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.8868632912635803,0.3517370223999023,0.2472850531339645,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28155517578125,0.864315390586853,0.3256302177906036,0.3102448582649231,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811889648437,0.7540247440338135,0.2137265056371688,0.9709326028823853,285.2816162109375,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.048583984375,285.282470703125,1.0,0.4810151755809784,1.0,1.0,0.0,1.0,-2.5534768104553223,2.553471565246582,5.23989137946046e-06,1.9710454940795896,0.8390198945999146,0.8390198945999146,0.0,104.12681579589844,109.0,26932.08203125,-0.0,1403.855712890625,1.0,282.43963623046875,284.32470703125,291.7584533691406,293.5307312011719,293.1499938964844,293.1499938964844,282.75,37083.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699891924858093,1.0,0.0,0.0,3.4093356132507324,3.409357786178589,7.755911610729527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.48974609375,0.0,1289.1085205078125,1895.4371337890625,0.0,2200.742431640625,0.8525494337081909,1.0,0.0,3.0,1.0,0.0
12332580,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503173828125,0.8105313181877136,0.2712660431861877,0.2459858059883117,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505310058594,0.8950501680374146,0.3691763877868652,0.3513332009315491,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45050048828125,0.8797895312309265,0.3509179651737213,0.2467760592699051,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504699707031,0.8575620651245117,0.324761688709259,0.3095122873783111,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500732421875,0.7484514713287354,0.2132687419652938,0.9693006873130798,285.4505615234375,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.0567321777344,285.4514465332031,1.0,0.4821663200855255,1.0,1.0,0.0,1.0,-2.5485734939575195,2.54856824874878,5.22004393133102e-06,1.9673889875411987,0.8322203159332275,0.8322203159332275,0.0,106.63504028320312,112.0,25209.548828125,-0.0,1408.4029541015625,1.0,282.7391967773437,284.5241394042969,291.65985107421875,293.3270568847656,293.1499938964844,293.1499938964844,283.04998779296875,37048.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458693981170654,1.0,0.0,0.0,3.3697350025177,3.36975646018982,7.57678208174184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.37158203125,0.0,1250.3841552734375,1895.4371337890625,0.0,1989.823974609375,0.8437786102294922,1.0,0.0,3.0,1.0,0.0
12332640,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503173828125,0.8105313181877136,0.2712660431861877,0.2459858059883117,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505310058594,0.8950501680374146,0.3691763877868652,0.3513332009315491,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45050048828125,0.8797895312309265,0.3509179651737213,0.2467760592699051,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504699707031,0.8575620651245117,0.324761688709259,0.3095122873783111,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500732421875,0.7484514713287354,0.2132687419652938,0.9693006873130798,285.4505615234375,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.0567321777344,285.4514465332031,1.0,0.4821663200855255,1.0,1.0,0.0,1.0,-2.5485734939575195,2.54856824874878,5.22004393133102e-06,1.9673889875411987,0.8322203159332275,0.8322203159332275,0.0,106.63504028320312,112.0,25209.548828125,-0.0,1408.4029541015625,1.0,282.7391967773437,284.5241394042969,291.65985107421875,293.3270568847656,293.1499938964844,293.1499938964844,283.04998779296875,37048.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458693981170654,1.0,0.0,0.0,3.3697350025177,3.36975646018982,7.57678208174184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.37158203125,0.0,1250.3841552734375,1895.4371337890625,0.0,1989.823974609375,0.8437786102294922,1.0,0.0,3.0,1.0,0.0
12332700,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.56903076171875,0.8074010610580444,0.2710372805595398,0.2458131164312362,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.57080078125,0.8913182020187378,0.3686882853507995,0.3509083092212677,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.570556640625,0.8762180209159851,0.3505204021930694,0.246523767709732,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57012939453125,0.8541734218597412,0.3243378698825836,0.3091510236263275,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5671081542969,0.7456620335578918,0.2130505740642547,0.9685306549072266,285.5709228515625,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0604858398437,285.5802001953125,1.0,0.4828046560287475,1.0,1.0,0.0,1.0,-2.546193122863769,2.5461878776550293,5.210421022638911e-06,1.9656130075454712,0.829420804977417,0.829420804977417,0.0,107.96859741210938,112.0,24007.267578125,-0.0,1411.1058349609375,1.0,282.9901428222656,284.68280029296875,291.5848693847656,293.1382751464844,293.1499938964844,293.1499938964844,283.04998779296875,37017.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309463024139404,1.0,0.0,0.0,3.350170135498047,3.350191593170166,7.489055064979766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.2626953125,0.0,1231.46337890625,1895.4371337890625,0.0,1863.0045166015625,0.8394829034805298,1.0,0.0,3.0,1.0,0.0
12332760,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6142578125,0.8044615983963013,0.270864337682724,0.2457146346569061,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.61444091796875,0.8878629207611084,0.3682543337345123,0.3505569696426391,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144104003906,0.8729326725006104,0.3501785099506378,0.2463300228118896,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6143798828125,0.8510534763336182,0.323961079120636,0.3088530898094177,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61407470703125,0.7431011199951172,0.2128683477640152,0.967968225479126,285.61444091796875,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.0644226074219,285.6151123046875,1.0,0.4834961295127868,1.0,1.0,0.0,1.0,-2.5443856716156006,2.5443804264068604,5.203127329878043e-06,1.9642683267593384,0.8258127570152283,0.8258127570152283,0.0,109.26831817626952,115.0,23627.064453125,-0.0,1414.3994140625,1.0,283.03912353515625,284.7312316894531,291.5657043457031,293.1346435546875,293.1499938964844,293.1499938964844,283.1499938964844,37009.1484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208831310272217,1.0,0.0,0.0,3.3315463066101074,3.3315675258636475,7.406022746181407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.6650390625,0.0,1213.7867431640625,1895.4371337890625,0.0,1779.2940673828125,0.8333292007446289,1.0,0.0,3.0,1.0,0.0
12332820,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.66339111328125,0.797649085521698,0.2700921893119812,0.2452661097049713,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.663330078125,0.8801173567771912,0.3670032918453216,0.3496238589286804,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6633605957031,0.8655454516410828,0.349073052406311,0.2457495331764221,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6633605957031,0.8441043496131897,0.3228595852851867,0.3080493807792663,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.7373661398887634,0.212259292602539,0.9662035703659058,285.663330078125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0691833496094,285.6629333496094,1.0,0.4848723113536834,1.0,1.0,0.0,1.0,-2.538945436477661,2.538940191268921,5.181168035051087e-06,1.960201382637024,0.8174517154693604,0.8174517154693604,0.0,112.2179183959961,118.0,22730.494140625,-0.0,1420.1148681640625,1.0,283.1457214355469,284.80535888671875,291.5254211425781,293.05877685546875,293.1499938964844,293.1499938964844,283.1499938964844,36721.828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707686185836792,1.0,0.0,0.0,3.271749973297119,3.271770715713501,7.14255406819575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.57275390625,0.0,1156.4986572265625,1895.4371337890625,0.0,1671.930908203125,0.8185651302337646,1.0,0.0,3.0,1.0,0.0
12332880,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.66339111328125,0.797649085521698,0.2700921893119812,0.2452661097049713,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.663330078125,0.8801173567771912,0.3670032918453216,0.3496238589286804,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6633605957031,0.8655454516410828,0.349073052406311,0.2457495331764221,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6633605957031,0.8441043496131897,0.3228595852851867,0.3080493807792663,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.7373661398887634,0.212259292602539,0.9662035703659058,285.663330078125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0691833496094,285.6629333496094,1.0,0.4848723113536834,1.0,1.0,0.0,1.0,-2.538945436477661,2.538940191268921,5.181168035051087e-06,1.960201382637024,0.8174517154693604,0.8174517154693604,0.0,112.2179183959961,118.0,22730.494140625,-0.0,1420.1148681640625,1.0,283.1457214355469,284.80535888671875,291.5254211425781,293.05877685546875,293.1499938964844,293.1499938964844,283.1499938964844,36721.828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707686185836792,1.0,0.0,0.0,3.271749973297119,3.271770715713501,7.14255406819575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.57275390625,0.0,1156.4986572265625,1895.4371337890625,0.0,1671.930908203125,0.8185651302337646,1.0,0.0,3.0,1.0,0.0
12332940,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526794433594,0.7895044088363647,0.2687396705150604,0.244327038526535,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.65252685546875,0.8711889386177063,0.3651966154575348,0.3482072949409485,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6525573730469,0.8570146560668945,0.3473828732967376,0.2447876185178756,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.652587890625,0.836128294467926,0.3212443888187408,0.3068020343780517,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.65283203125,0.7306722402572632,0.2112525254487991,0.962870478630066,285.65252685546875,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06939697265625,285.651611328125,1.0,0.4860443472862243,1.0,1.0,0.0,1.0,-2.529459953308105,2.529454708099365,5.142749614606146e-06,1.9529870748519893,0.8068084120750427,0.8068084120750427,0.0,115.62793731689452,121.0,22156.26171875,-0.0,1422.5413818359375,1.0,283.1498413085937,284.8111267089844,291.479736328125,292.9970397949219,293.1499938964844,293.1499938964844,283.1499938964844,36200.29296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032003402709961,1.0,0.0,0.0,3.1879398822784424,3.187959671020508,6.781309025427618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.68994140625,0.0,1078.6087646484375,1895.4371337890625,0.0,1636.1005859375,0.7991611957550049,1.0,0.0,3.0,1.0,0.0
12333000,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526794433594,0.7895044088363647,0.2687396705150604,0.244327038526535,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.65252685546875,0.8711889386177063,0.3651966154575348,0.3482072949409485,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6525573730469,0.8570146560668945,0.3473828732967376,0.2447876185178756,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.652587890625,0.836128294467926,0.3212443888187408,0.3068020343780517,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.65283203125,0.7306722402572632,0.2112525254487991,0.962870478630066,285.65252685546875,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06939697265625,285.651611328125,1.0,0.4860443472862243,1.0,1.0,0.0,1.0,-2.529459953308105,2.529454708099365,5.142749614606146e-06,1.9529870748519893,0.8068084120750427,0.8068084120750427,0.0,115.62793731689452,121.0,22156.26171875,-0.0,1422.5413818359375,1.0,283.1498413085937,284.8111267089844,291.479736328125,292.9970397949219,293.1499938964844,293.1499938964844,283.1499938964844,36200.29296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032003402709961,1.0,0.0,0.0,3.1879398822784424,3.187959671020508,6.781309025427618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.68994140625,0.0,1078.6087646484375,1895.4371337890625,0.0,1636.1005859375,0.7991611957550049,1.0,0.0,3.0,1.0,0.0
12333060,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.780856192111969,0.2670348286628723,0.2430142760276794,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426086425781,0.8619277477264404,0.3630172610282898,0.3463893234729767,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426086425781,0.8481827974319458,0.3453221917152405,0.2435251176357269,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.64263916015625,0.8278108239173889,0.319273829460144,0.3051764369010925,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.642822265625,0.7235214710235596,0.2099372297525406,0.9580404758453368,285.642578125,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,297.0665588378906,285.64190673828125,1.0,0.4869080781936645,1.0,1.0,0.0,1.0,-2.516427516937256,2.516422271728516,5.0900248425023165e-06,1.942984223365784,0.7944345474243164,0.7944345474243164,0.0,119.23069763183594,109.0,21562.359375,-0.0,1421.18212890625,1.0,283.1499938964844,284.8190002441406,291.4029235839844,292.8917236328125,293.1499938964844,293.1499938964844,283.1499938964844,35553.42578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988738179206848,1.0,0.0,0.0,3.087322235107422,3.087341070175171,6.36000152098859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.60107421875,0.0,989.8086547851562,1895.4371337890625,0.0,1601.876953125,0.7759976983070374,1.0,0.0,3.0,1.0,0.0
12333120,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.780856192111969,0.2670348286628723,0.2430142760276794,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426086425781,0.8619277477264404,0.3630172610282898,0.3463893234729767,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426086425781,0.8481827974319458,0.3453221917152405,0.2435251176357269,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.64263916015625,0.8278108239173889,0.319273829460144,0.3051764369010925,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.642822265625,0.7235214710235596,0.2099372297525406,0.9580404758453368,285.642578125,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,297.0665588378906,285.64190673828125,1.0,0.4869080781936645,1.0,1.0,0.0,1.0,-2.516427516937256,2.516422271728516,5.0900248425023165e-06,1.942984223365784,0.7944345474243164,0.7944345474243164,0.0,119.23069763183594,109.0,21562.359375,-0.0,1421.18212890625,1.0,283.1499938964844,284.8190002441406,291.4029235839844,292.8917236328125,293.1499938964844,293.1499938964844,283.1499938964844,35553.42578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988738179206848,1.0,0.0,0.0,3.087322235107422,3.087341070175171,6.36000152098859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.60107421875,0.0,989.8086547851562,1895.4371337890625,0.0,1601.876953125,0.7759976983070374,1.0,0.0,3.0,1.0,0.0
12333180,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376953125,0.7818393707275391,0.2652094662189483,0.2413357198238372,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.8631082773208618,0.3606739342212677,0.344150185585022,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.8493208885192871,0.3431134223937988,0.2419610172510147,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376647949219,0.8288136124610901,0.3171394765377044,0.30313241481781,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6377868652344,0.7243151664733887,0.2084622532129287,0.9512715935707092,285.6376342773437,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0624389648437,285.6371765136719,1.0,0.4827729761600494,1.0,1.0,0.0,1.0,-2.4992566108703613,2.4992516040802,5.02091643284075e-06,1.92977237701416,0.7805107831954956,0.7805107831954956,0.0,117.0376434326172,97.0,20941.23828125,-0.0,1389.81201171875,1.0,283.1499938964844,284.8327941894531,291.3169860839844,292.76934814453125,293.1499938964844,293.1499938964844,283.1499938964844,34825.4140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691985011100769,1.0,0.0,0.0,2.9729971885681152,2.9730148315429688,5.897694563827827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.1376953125,0.0,895.1838989257812,1895.4371337890625,0.0,1548.08349609375,0.7498199939727783,1.0,0.0,3.0,1.0,0.0
12333240,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376953125,0.7818393707275391,0.2652094662189483,0.2413357198238372,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.8631082773208618,0.3606739342212677,0.344150185585022,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.8493208885192871,0.3431134223937988,0.2419610172510147,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376647949219,0.8288136124610901,0.3171394765377044,0.30313241481781,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6377868652344,0.7243151664733887,0.2084622532129287,0.9512715935707092,285.6376342773437,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0624389648437,285.6371765136719,1.0,0.4827729761600494,1.0,1.0,0.0,1.0,-2.4992566108703613,2.4992516040802,5.02091643284075e-06,1.92977237701416,0.7805107831954956,0.7805107831954956,0.0,117.0376434326172,97.0,20941.23828125,-0.0,1389.81201171875,1.0,283.1499938964844,284.8327941894531,291.3169860839844,292.76934814453125,293.1499938964844,293.1499938964844,283.1499938964844,34825.4140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691985011100769,1.0,0.0,0.0,2.9729971885681152,2.9730148315429688,5.897694563827827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.1376953125,0.0,895.1838989257812,1895.4371337890625,0.0,1548.08349609375,0.7498199939727783,1.0,0.0,3.0,1.0,0.0
12333300,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.7850773930549622,0.2642965018749237,0.2404277622699737,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.8666582703590393,0.359483540058136,0.3429408371448517,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.8527182936668396,0.3419966995716095,0.2411171644926071,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.8319574594497681,0.3160520493984222,0.3020195960998535,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.726973831653595,0.2077038437128067,0.947454869747162,285.63922119140625,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.06036376953125,285.6391296386719,1.0,0.4795814454555511,1.0,1.0,0.0,1.0,-2.489776611328125,2.489771604537964,4.982917744200677e-06,1.922451615333557,0.7730419635772705,0.7730419635772705,0.0,114.36116027832033,97.0,20609.6328125,-0.0,1366.4388427734375,1.0,283.1499938964844,284.8447265625,291.2749938964844,292.7066955566406,293.1499938964844,293.1499938964844,283.1499938964844,34269.09765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875236630439758,1.0,0.0,0.0,2.9042208194732666,2.904238224029541,5.627981067846122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.07421875,0.0,840.6529541015625,1895.4371337890625,0.0,1513.7176513671875,0.7367866039276123,1.0,0.0,3.0,1.0,0.0
12333360,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.7898293137550354,0.26339191198349,0.2395004779100418,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.8718597888946533,0.3582911193370819,0.3417002260684967,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.8577036261558533,0.3408813178539276,0.2402530163526535,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.8365577459335327,0.3149613738059997,0.3008741438388824,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.7308540940284729,0.2069423347711563,0.9434798955917358,285.6386108398437,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.05841064453125,285.6384582519531,1.0,0.4758284091949463,1.0,1.0,0.0,1.0,-2.4799821376800537,2.4799771308898926,4.943798103340669e-06,1.9148801565170288,0.7651858925819397,0.7651858925819397,0.0,110.9557876586914,85.0,20306.923828125,-0.0,1339.7572021484375,1.0,283.1499938964844,284.8533630371094,291.2355651855469,292.64752197265625,293.1499938964844,293.1499938964844,283.1499938964844,34043.09375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825582385063171,1.0,0.0,0.0,2.847120761871338,2.847137689590454,5.40885253030865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.5615234375,0.0,798.5052490234375,1895.4371337890625,0.0,1475.9188232421875,0.7211621999740601,1.0,0.0,3.0,1.0,0.0
12333420,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64678955078125,0.8033756017684937,0.2616190314292907,0.2376173287630081,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.886806845664978,0.3559191226959228,0.3391648828983307,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.8721145391464233,0.3386710584163666,0.2384904026985168,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8498333692550659,0.3127884864807129,0.2985255420207977,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6467590332031,0.7419795393943787,0.2054284065961837,0.9352613091468812,285.6468505859375,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.054931640625,285.6470642089844,1.0,0.4671442806720733,1.0,1.0,0.0,1.0,-2.4598605632781982,2.459855556488037,4.8638926273270044e-06,1.8993068933486936,0.7486817836761475,0.7486817836761475,0.0,102.66838073730467,73.0,19668.2109375,-0.0,1280.14453125,1.0,283.1499938964844,284.8817138671875,291.163330078125,292.53375244140625,293.1499938964844,293.1499938964844,283.1499938964844,33201.6953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714514493942261,1.0,0.0,0.0,2.7112514972686768,2.711267232894897,4.904932211502455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.5458984375,0.0,702.5067749023438,1895.4371337890625,0.0,1393.1513671875,0.6903987526893616,1.0,0.0,3.0,1.0,0.0
12333480,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64678955078125,0.8033756017684937,0.2616190314292907,0.2376173287630081,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.886806845664978,0.3559191226959228,0.3391648828983307,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.8721145391464233,0.3386710584163666,0.2384904026985168,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8498333692550659,0.3127884864807129,0.2985255420207977,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6467590332031,0.7419795393943787,0.2054284065961837,0.9352613091468812,285.6468505859375,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.054931640625,285.6470642089844,1.0,0.4671442806720733,1.0,1.0,0.0,1.0,-2.4598605632781982,2.459855556488037,4.8638926273270044e-06,1.8993068933486936,0.7486817836761475,0.7486817836761475,0.0,102.66838073730467,73.0,19668.2109375,-0.0,1280.14453125,1.0,283.1499938964844,284.8817138671875,291.163330078125,292.53375244140625,293.1499938964844,293.1499938964844,283.1499938964844,33201.6953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714514493942261,1.0,0.0,0.0,2.7112514972686768,2.711267232894897,4.904932211502455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.5458984375,0.0,702.5067749023438,1895.4371337890625,0.0,1393.1513671875,0.6903987526893616,1.0,0.0,3.0,1.0,0.0
12333540,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629943847656,0.821713924407959,0.2599043250083923,0.235733613371849,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631164550781,0.908486783504486,0.3535813987255096,0.3366040587425232,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630859375,0.8931218981742859,0.3365029692649841,0.2367149591445922,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630554199219,0.8694334030151367,0.3106433749198913,0.296145498752594,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628723144531,0.7584057450294495,0.2039439529180526,0.9269011616706848,285.6631164550781,286.9339904785156,292.54998779296875,288.1607971191406,292.5517272949219,297.0521545410156,285.66375732421875,1.0,0.4573327600955963,1.0,1.0,0.0,1.0,-2.4394843578338623,2.4394795894622803,4.783621079695877e-06,1.8835166692733765,0.7311919331550598,0.7311919331550598,0.0,93.03296661376952,61.0,19034.861328125,-0.0,1215.5413818359375,1.0,283.1499938964844,284.91876220703125,291.1006774902344,292.42974853515625,293.1499938964844,293.1499938964844,283.1499938964844,32306.51953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593624949455261,1.0,0.0,0.0,2.56748914718628,2.5675034523010254,4.398560520257888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.578125,0.0,609.9058837890625,1895.4371337890625,0.0,1306.004638671875,0.6580345034599304,1.0,0.0,3.0,1.0,0.0
12333600,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629943847656,0.821713924407959,0.2599043250083923,0.235733613371849,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631164550781,0.908486783504486,0.3535813987255096,0.3366040587425232,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630859375,0.8931218981742859,0.3365029692649841,0.2367149591445922,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630554199219,0.8694334030151367,0.3106433749198913,0.296145498752594,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628723144531,0.7584057450294495,0.2039439529180526,0.9269011616706848,285.6631164550781,286.9339904785156,292.54998779296875,288.1607971191406,292.5517272949219,297.0521545410156,285.66375732421875,1.0,0.4573327600955963,1.0,1.0,0.0,1.0,-2.4394843578338623,2.4394795894622803,4.783621079695877e-06,1.8835166692733765,0.7311919331550598,0.7311919331550598,0.0,93.03296661376952,61.0,19034.861328125,-0.0,1215.5413818359375,1.0,283.1499938964844,284.91876220703125,291.1006774902344,292.42974853515625,293.1499938964844,293.1499938964844,283.1499938964844,32306.51953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593624949455261,1.0,0.0,0.0,2.56748914718628,2.5675034523010254,4.398560520257888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.578125,0.0,609.9058837890625,1895.4371337890625,0.0,1306.004638671875,0.6580345034599304,1.0,0.0,3.0,1.0,0.0
12333660,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877136230469,0.845941960811615,0.258255660533905,0.2338767796754837,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.9415613412857056,0.351292610168457,0.3340538442134857,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878662109375,0.9238936901092528,0.3343898952007293,0.2349518835544586,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68780517578125,0.8973249793052673,0.3085396289825439,0.2937692701816559,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.7821056246757507,0.2025016248226165,0.9185645580291748,285.6878967285156,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0501403808594,285.6889343261719,1.0,0.4467779099941253,1.0,1.0,0.0,1.0,-2.419200897216797,2.419196128845215,4.704374077846296e-06,1.8677845001220703,0.7128705382347107,0.7128705382347107,0.0,82.58912658691406,49.0,18454.021484375,-0.0,1148.732666015625,1.0,283.1499938964844,284.96990966796875,291.0477905273437,292.3382568359375,293.1499938964844,293.1499938964844,283.1499938964844,31355.849609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469877362251282,1.0,0.0,0.0,2.417802572250366,2.417815923690796,3.900632634668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.97705078125,0.0,522.7442016601562,1895.4371337890625,0.0,1220.163818359375,0.6245360970497131,1.0,0.0,3.0,1.0,0.0
