time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12333720,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877136230469,0.845941960811615,0.258255660533905,0.2338767796754837,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.9415613412857056,0.351292610168457,0.3340538442134857,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878662109375,0.9238936901092528,0.3343898952007293,0.2349518835544586,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68780517578125,0.8973249793052673,0.3085396289825439,0.2937692701816559,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.7821056246757507,0.2025016248226165,0.9185645580291748,285.6878967285156,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0501403808594,285.6889343261719,1.0,0.4467779099941253,1.0,1.0,0.0,1.0,-2.419200897216797,2.419196128845215,4.704374077846296e-06,1.8677845001220703,0.7128705382347107,0.7128705382347107,0.0,82.58912658691406,49.0,18454.021484375,-0.0,1148.732666015625,1.0,283.1499938964844,284.96990966796875,291.0477905273437,292.3382568359375,293.1499938964844,293.1499938964844,283.1499938964844,31355.849609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469877362251282,1.0,0.0,0.0,2.417802572250366,2.417815923690796,3.900632634668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.97705078125,0.0,522.7442016601562,1895.4371337890625,0.0,1220.163818359375,0.6245360970497131,1.0,0.0,3.0,1.0,0.0
12333780,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206726074219,0.8819498419761658,0.2566742599010467,0.2320610880851745,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209167480469,0.9827385544776917,0.3490587472915649,0.3315341770648956,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72088623046875,0.9679895043373108,0.3323366343975067,0.2332149595022201,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208251953125,0.9405271410942078,0.30648273229599,0.2914161682128906,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72039794921875,0.8157945871353149,0.2011062055826187,0.9103397727012634,285.7209167480469,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0488586425781,285.722412109375,1.0,0.4357097148895263,1.0,1.0,0.0,1.0,-2.399197578430176,2.3991928100585938,4.6268773985502776e-06,1.852261066436768,0.6937905550003052,0.6937905550003052,0.0,71.660400390625,52.0,17862.3046875,-0.0,1081.3203125,1.0,283.1499938964844,285.03009033203125,291.002197265625,292.25518798828125,293.1499938964844,293.1499938964844,283.1499938964844,30353.923828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347677111625671,1.0,0.0,0.0,2.2639577388763428,2.263969898223877,3.42003090736398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.13623046875,0.0,442.4517822265625,1895.4371337890625,0.0,1138.9356689453125,0.5903365612030029,1.0,0.0,3.0,1.0,0.0
12333840,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206726074219,0.8819498419761658,0.2566742599010467,0.2320610880851745,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209167480469,0.9827385544776917,0.3490587472915649,0.3315341770648956,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72088623046875,0.9679895043373108,0.3323366343975067,0.2332149595022201,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208251953125,0.9405271410942078,0.30648273229599,0.2914161682128906,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72039794921875,0.8157945871353149,0.2011062055826187,0.9103397727012634,285.7209167480469,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0488586425781,285.722412109375,1.0,0.4357097148895263,1.0,1.0,0.0,1.0,-2.399197578430176,2.3991928100585938,4.6268773985502776e-06,1.852261066436768,0.6937905550003052,0.6937905550003052,0.0,71.660400390625,52.0,17862.3046875,-0.0,1081.3203125,1.0,283.1499938964844,285.03009033203125,291.002197265625,292.25518798828125,293.1499938964844,293.1499938964844,283.1499938964844,30353.923828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347677111625671,1.0,0.0,0.0,2.2639577388763428,2.263969898223877,3.42003090736398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.13623046875,0.0,442.4517822265625,1895.4371337890625,0.0,1138.9356689453125,0.5903365612030029,1.0,0.0,3.0,1.0,0.0
12333900,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430114746094,0.8962447643280029,0.2559068202972412,0.2312465757131576,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433776855469,0.9952336549758912,0.3479630947113037,0.3303694427013397,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433166503906,0.9822415113449096,0.3313324451446533,0.2324177473783493,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,285.74322509765625,0.9569242596626282,0.305472195148468,0.2903318703174591,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426147460937,0.8277286291122437,0.200425699353218,0.9066652059555054,285.743408203125,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0484313964844,285.7454528808594,1.0,0.4320549964904785,1.0,1.0,0.0,1.0,-2.3901429176330566,2.3901381492614746,4.591971446643584e-06,1.8452092409133911,0.6840394139289856,0.6840394139289856,0.0,68.15000915527344,52.0,17550.32421875,-0.0,1057.0115966796875,1.0,283.1499938964844,285.0675354003906,290.9808349609375,292.21441650390625,293.1499938964844,293.1499938964844,283.1499938964844,29648.66796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286447644233704,1.0,0.0,0.0,2.1793904304504395,2.1794018745422363,3.1693008395450306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.19580078125,0.0,401.4898376464844,1895.4371337890625,0.0,1099.6197509765625,0.5741926431655884,1.0,0.0,3.0,1.0,0.0
12333960,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628479003906,0.9048792123794556,0.255141407251358,0.2304941415786743,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76318359375,0.9990000128746032,0.3469276130199432,0.3266710042953491,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631225585937,0.9898999333381652,0.3303324282169342,0.2316696792840957,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630615234375,0.9660775065422058,0.3044637143611908,0.2893112003803253,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76251220703125,0.834798276424408,0.199746161699295,0.9032850861549376,285.76318359375,287.2158508300781,292.3226928710937,288.0221252441406,292.3244934082031,297.0480651855469,285.7651062011719,1.0,0.4291251599788666,1.0,1.0,0.0,1.0,-2.380452871322632,2.380448341369629,4.554770384856965e-06,1.837662935256958,0.6740783452987671,0.6740783452987671,0.0,66.01427459716797,70.0,17266.12890625,-0.0,1036.9635009765625,1.0,283.1499938964844,285.1004638671875,290.9610900878906,292.1769714355469,293.1499938964844,293.1499938964844,283.1499938964844,29300.9375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225438714027405,1.0,0.0,0.0,2.1080267429351807,2.10803771018982,2.965142869015836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.62158203125,0.0,370.0774536132813,1895.4371337890625,0.0,1061.39697265625,0.5559245347976685,1.0,0.0,3.0,1.0,0.0
12334020,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81695556640625,0.887448251247406,0.2536158561706543,0.2292430102825164,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174133300781,0.9878740310668944,0.3449506163597107,0.3276175558567047,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173522949219,0.9737034440040588,0.3283666670322418,0.2303921580314636,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172302246094,0.9466003179550172,0.3024578690528869,0.287541389465332,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8164978027344,0.820065975189209,0.1983952075242996,0.8978105783462524,285.81744384765625,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0474853515625,285.8200378417969,1.0,0.4300952851772308,1.0,1.0,0.0,1.0,-2.36800479888916,2.368000268936157,4.507221547100926e-06,1.827974319458008,0.6538997888565063,0.6538997888565063,0.0,68.6922378540039,88.0,16684.806640625,-0.0,1035.1346435546875,1.0,283.1499938964844,285.1835632324219,290.9234924316406,292.1024780273437,293.1499938964844,293.1499938964844,283.1499938964844,28188.5078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610052227973938,1.0,0.0,0.0,1.951973795890808,1.95198392868042,2.542385288961669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.880859375,0.0,306.08795166015625,1895.4371337890625,0.0,986.2025756835938,0.5217421054840088,1.0,0.0,3.0,1.0,0.0
12334080,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81695556640625,0.887448251247406,0.2536158561706543,0.2292430102825164,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174133300781,0.9878740310668944,0.3449506163597107,0.3276175558567047,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173522949219,0.9737034440040588,0.3283666670322418,0.2303921580314636,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172302246094,0.9466003179550172,0.3024578690528869,0.287541389465332,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8164978027344,0.820065975189209,0.1983952075242996,0.8978105783462524,285.81744384765625,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0474853515625,285.8200378417969,1.0,0.4300952851772308,1.0,1.0,0.0,1.0,-2.36800479888916,2.368000268936157,4.507221547100926e-06,1.827974319458008,0.6538997888565063,0.6538997888565063,0.0,68.6922378540039,88.0,16684.806640625,-0.0,1035.1346435546875,1.0,283.1499938964844,285.1835632324219,290.9234924316406,292.1024780273437,293.1499938964844,293.1499938964844,283.1499938964844,28188.5078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610052227973938,1.0,0.0,0.0,1.951973795890808,1.95198392868042,2.542385288961669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.880859375,0.0,306.08795166015625,1895.4371337890625,0.0,986.2025756835938,0.5217421054840088,1.0,0.0,3.0,1.0,0.0
12334140,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808898925781,0.8497241139411926,0.2520745396614074,0.2282072454690933,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813781738281,0.9463765621185304,0.3426809012889862,0.3258212506771087,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813171386719,0.9289425611495972,0.3263773620128631,0.2292722016572952,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.9009323120117188,0.3004437088966369,0.2860051095485687,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8803405761719,0.7849528789520264,0.1970118284225464,0.8933526277542114,285.88140869140625,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0466613769531,285.8844909667969,1.0,0.4354600310325622,1.0,1.0,0.0,1.0,-2.356052875518799,2.356048583984375,4.46181866209372e-06,1.8186746835708616,0.6334106922149658,0.6334106922149658,0.0,77.341064453125,106.0,16089.203125,-0.0,1057.0172119140625,1.0,283.1499938964844,285.2772827148437,290.8902893066406,292.0326538085937,293.1499938964844,293.1499938964844,283.1499938964844,27010.013671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973995327949524,1.0,0.0,0.0,1.797905445098877,1.7979145050048828,2.1568855856912705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.16015625,0.0,250.589111328125,1895.4371337890625,0.0,914.4237060546876,0.4882354736328125,1.0,0.0,3.0,1.0,0.0
12334200,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808898925781,0.8497241139411926,0.2520745396614074,0.2282072454690933,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813781738281,0.9463765621185304,0.3426809012889862,0.3258212506771087,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813171386719,0.9289425611495972,0.3263773620128631,0.2292722016572952,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.9009323120117188,0.3004437088966369,0.2860051095485687,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8803405761719,0.7849528789520264,0.1970118284225464,0.8933526277542114,285.88140869140625,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0466613769531,285.8844909667969,1.0,0.4354600310325622,1.0,1.0,0.0,1.0,-2.356052875518799,2.356048583984375,4.46181866209372e-06,1.8186746835708616,0.6334106922149658,0.6334106922149658,0.0,77.341064453125,106.0,16089.203125,-0.0,1057.0172119140625,1.0,283.1499938964844,285.2772827148437,290.8902893066406,292.0326538085937,293.1499938964844,293.1499938964844,283.1499938964844,27010.013671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973995327949524,1.0,0.0,0.0,1.797905445098877,1.7979145050048828,2.1568855856912705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.16015625,0.0,250.589111328125,1895.4371337890625,0.0,914.4237060546876,0.4882354736328125,1.0,0.0,3.0,1.0,0.0
12334260,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540710449219,0.8135988712310791,0.2505252659320831,0.2272896915674209,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.8982606530189514,0.3404867351055145,0.3242357969284057,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9545593261719,0.88360196352005,0.3243995904922485,0.2282595932483673,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95440673828125,0.8594687581062317,0.2984242737293243,0.2845976948738098,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.7495670318603516,0.1956014931201934,0.8894060254096985,285.9546813964844,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.045654296875,285.9582214355469,1.0,0.4436131715774536,1.0,1.0,0.0,1.0,-2.3453969955444336,2.3453927040100098,4.421540779731004e-06,1.810382962226868,0.6127112507820129,0.6127112507820129,0.0,89.50325012207031,124.0,15481.689453125,-0.0,1094.1126708984375,1.0,283.1499938964844,285.38116455078125,290.85992431640625,291.96514892578125,293.1499938964844,293.1499938964844,283.1499938964844,25784.375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843605995178223,1.0,0.0,0.0,1.648044466972351,1.6480525732040403,1.812304759596373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.064453125,0.0,203.44189453125,1895.4371337890625,0.0,845.4224853515625,0.4559025764465332,1.0,0.0,3.0,1.0,0.0
12334320,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540710449219,0.8135988712310791,0.2505252659320831,0.2272896915674209,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.8982606530189514,0.3404867351055145,0.3242357969284057,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9545593261719,0.88360196352005,0.3243995904922485,0.2282595932483673,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95440673828125,0.8594687581062317,0.2984242737293243,0.2845976948738098,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.7495670318603516,0.1956014931201934,0.8894060254096985,285.9546813964844,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.045654296875,285.9582214355469,1.0,0.4436131715774536,1.0,1.0,0.0,1.0,-2.3453969955444336,2.3453927040100098,4.421540779731004e-06,1.810382962226868,0.6127112507820129,0.6127112507820129,0.0,89.50325012207031,124.0,15481.689453125,-0.0,1094.1126708984375,1.0,283.1499938964844,285.38116455078125,290.85992431640625,291.96514892578125,293.1499938964844,293.1499938964844,283.1499938964844,25784.375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843605995178223,1.0,0.0,0.0,1.648044466972351,1.6480525732040403,1.812304759596373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.064453125,0.0,203.44189453125,1895.4371337890625,0.0,845.4224853515625,0.4559025764465332,1.0,0.0,3.0,1.0,0.0
12334380,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0358581542969,0.779500424861908,0.2489872574806213,0.2264618128538131,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364990234375,0.860471248626709,0.3383411169052124,0.3227882385253906,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364074707031,0.8472623825073242,0.3224450647830963,0.2273260354995727,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362548828125,0.825499951839447,0.2964125275611877,0.2832825481891632,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.03515625,0.7205973267555237,0.1941784620285034,0.8858043551445007,286.0365600585937,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.044677734375,286.0404968261719,1.0,0.4534733295440674,1.0,1.0,0.0,1.0,-2.33563494682312,2.3356306552886963,4.384807198221097e-06,1.8027852773666384,0.5919135808944702,0.5919135808944702,0.0,103.9287338256836,112.0,14860.2021484375,-0.0,1140.85400390625,1.0,283.1499938964844,285.4945068359375,290.8322448730469,291.899658203125,293.1499938964844,293.1499938964844,283.1499938964844,24519.71875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707897543907166,1.0,0.0,0.0,1.5040929317474363,1.504100322723389,1.5095335470505233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.49560546875,0.0,164.03489685058594,1895.4371337890625,0.0,778.8568115234375,0.4250859320163727,1.0,0.0,3.0,1.0,0.0
12334440,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0358581542969,0.779500424861908,0.2489872574806213,0.2264618128538131,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364990234375,0.860471248626709,0.3383411169052124,0.3227882385253906,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364074707031,0.8472623825073242,0.3224450647830963,0.2273260354995727,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362548828125,0.825499951839447,0.2964125275611877,0.2832825481891632,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.03515625,0.7205973267555237,0.1941784620285034,0.8858043551445007,286.0365600585937,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.044677734375,286.0404968261719,1.0,0.4534733295440674,1.0,1.0,0.0,1.0,-2.33563494682312,2.3356306552886963,4.384807198221097e-06,1.8027852773666384,0.5919135808944702,0.5919135808944702,0.0,103.9287338256836,112.0,14860.2021484375,-0.0,1140.85400390625,1.0,283.1499938964844,285.4945068359375,290.8322448730469,291.899658203125,293.1499938964844,293.1499938964844,283.1499938964844,24519.71875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707897543907166,1.0,0.0,0.0,1.5040929317474363,1.504100322723389,1.5095335470505233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.49560546875,0.0,164.03489685058594,1895.4371337890625,0.0,778.8568115234375,0.4250859320163727,1.0,0.0,3.0,1.0,0.0
12334500,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.08428955078125,0.7718050479888916,0.2482357770204544,0.2259192764759063,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.08514404296875,0.8522127270698547,0.3372895419597626,0.321936547756195,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08502197265625,0.8394079208374023,0.3214862644672394,0.2267612069845199,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848083496094,0.817875862121582,0.2954179048538208,0.2824867665767669,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0833740234375,0.7137547731399536,0.1934705972671508,0.8833168745040894,286.085205078125,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.04425048828125,286.0901184082031,1.0,0.4547965824604034,1.0,1.0,0.0,1.0,-2.329340934753418,2.329336404800415,4.361291303212056e-06,1.7979328632354736,0.5815738439559937,0.5815738439559937,0.0,107.4811782836914,112.0,14536.2822265625,-0.0,1147.961181640625,1.0,283.1499938964844,285.5599670410156,290.8190612792969,291.8662414550781,293.1499938964844,293.1499938964844,283.1499938964844,23676.107421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5637561678886414,1.0,0.0,0.0,1.428859829902649,1.4288667440414429,1.3622998551454657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.71923828125,0.0,145.1649169921875,1895.4371337890625,0.0,746.3670043945312,0.411467581987381,1.0,0.0,3.0,1.0,0.0
12334560,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.12957763671875,0.7685290575027466,0.2475283443927765,0.2253220230340957,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1303405761719,0.8486895561218262,0.3362752795219421,0.3210233449935913,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302185058594,0.8360710740089417,0.3205671012401581,0.2261519283056259,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1300354003906,0.814487099647522,0.2944549024105072,0.2816234230995178,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1287536621094,0.7105966806411743,0.1927888393402099,0.8804800510406494,286.13037109375,287.6848449707031,291.9444885253906,287.8779296875,291.9462890625,297.0440979003906,286.13494873046875,1.0,0.4546779990196228,1.0,1.0,0.0,1.0,-2.322350263595581,2.322345972061157,4.33518198406091e-06,1.7925047874450684,0.571195662021637,0.571195662021637,0.0,108.71344757080078,100.0,14257.400390625,-0.0,1145.068359375,1.0,283.1499938964844,285.62042236328125,290.8075866699219,291.8372497558594,293.1499938964844,293.1499938964844,283.1499938964844,23223.685546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5566753149032593,1.0,0.0,0.0,1.367608666419983,1.3676153421401978,1.248007350795888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.6171875,0.0,131.58555603027344,1895.4371337890625,0.0,714.9906005859375,0.396062970161438,1.0,0.0,3.0,1.0,0.0
12334620,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318420410156,0.7696611285209656,0.2462493777275085,0.2240825593471527,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.232666015625,0.8497797250747681,0.3343638181686401,0.3191314041614532,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325439453125,0.8371989727020264,0.3188529014587402,0.2248895913362503,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323303222656,0.8153907060623169,0.2926323711872101,0.2798177003860473,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2309875488281,0.7113097310066223,0.1915187686681747,0.8743810653686523,286.23272705078125,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0447692871094,286.23760986328125,1.0,0.4511548280715942,1.0,1.0,0.0,1.0,-2.307577133178711,2.307572841644287,4.28025123255793e-06,1.7810194492340088,0.5506637096405029,0.5506637096405029,0.0,106.82909393310548,88.0,13643.642578125,-0.0,1121.3411865234375,1.0,283.1499938964844,285.755615234375,290.78662109375,291.7789611816406,293.1499938964844,293.1499938964844,283.1499938964844,21908.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422757267951965,1.0,0.0,0.0,1.2396798133850098,1.2396857738494873,1.025445328650676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.95751953125,0.0,105.18693542480467,1895.4371337890625,0.0,655.1293334960938,0.36898934841156,1.0,0.0,3.0,1.0,0.0
12334680,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318420410156,0.7696611285209656,0.2462493777275085,0.2240825593471527,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.232666015625,0.8497797250747681,0.3343638181686401,0.3191314041614532,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325439453125,0.8371989727020264,0.3188529014587402,0.2248895913362503,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323303222656,0.8153907060623169,0.2926323711872101,0.2798177003860473,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2309875488281,0.7113097310066223,0.1915187686681747,0.8743810653686523,286.23272705078125,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0447692871094,286.23760986328125,1.0,0.4511548280715942,1.0,1.0,0.0,1.0,-2.307577133178711,2.307572841644287,4.28025123255793e-06,1.7810194492340088,0.5506637096405029,0.5506637096405029,0.0,106.82909393310548,88.0,13643.642578125,-0.0,1121.3411865234375,1.0,283.1499938964844,285.755615234375,290.78662109375,291.7789611816406,293.1499938964844,293.1499938964844,283.1499938964844,21908.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422757267951965,1.0,0.0,0.0,1.2396798133850098,1.2396857738494873,1.025445328650676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.95751953125,0.0,105.18693542480467,1895.4371337890625,0.0,655.1293334960938,0.36898934841156,1.0,0.0,3.0,1.0,0.0
12334740,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.7783510088920593,0.2451356649398803,0.2228498756885528,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3412475585937,0.8588767051696777,0.3325999975204468,0.3172274529933929,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3411560058594,0.8459973931312561,0.3172940611839294,0.2236241698265075,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3409118652344,0.8236706852912903,0.2909429669380188,0.2779855728149414,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3394775390625,0.7186809778213501,0.1903756111860275,0.8681222200393677,286.34130859375,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.046630859375,286.34649658203125,1.0,0.4446776807308197,1.0,1.0,0.0,1.0,-2.292569637298584,2.29256558418274,4.224808890285203e-06,1.7693411111831665,0.5303804278373718,0.5303804278373718,0.0,101.03821563720705,76.0,13018.2529296875,-0.0,1082.3720703125,1.0,283.1499938964844,285.8970031738281,290.76776123046875,291.7225341796875,293.1499938964844,293.1499938964844,283.1499938964844,20589.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.527580976486206,1.0,0.0,0.0,1.1208678483963013,1.120873212814331,8.383054250771239e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.790771484375,0.0,83.90904998779297,1895.4371337890625,0.0,599.189208984375,0.3469188809394836,1.0,0.0,3.0,1.0,0.0
12334800,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.7783510088920593,0.2451356649398803,0.2228498756885528,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3412475585937,0.8588767051696777,0.3325999975204468,0.3172274529933929,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3411560058594,0.8459973931312561,0.3172940611839294,0.2236241698265075,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3409118652344,0.8236706852912903,0.2909429669380188,0.2779855728149414,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3394775390625,0.7186809778213501,0.1903756111860275,0.8681222200393677,286.34130859375,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.046630859375,286.34649658203125,1.0,0.4446776807308197,1.0,1.0,0.0,1.0,-2.292569637298584,2.29256558418274,4.224808890285203e-06,1.7693411111831665,0.5303804278373718,0.5303804278373718,0.0,101.03821563720705,76.0,13018.2529296875,-0.0,1082.3720703125,1.0,283.1499938964844,285.8970031738281,290.76776123046875,291.7225341796875,293.1499938964844,293.1499938964844,283.1499938964844,20589.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.527580976486206,1.0,0.0,0.0,1.1208678483963013,1.120873212814331,8.383054250771239e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.790771484375,0.0,83.90904998779297,1895.4371337890625,0.0,599.189208984375,0.3469188809394836,1.0,0.0,3.0,1.0,0.0
12334860,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4335327148437,0.7934043407440186,0.2440946400165558,0.221622884273529,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.434326171875,0.8749242424964905,0.3309049010276794,0.3153220117092132,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342041015625,0.8614780306816101,0.3158042132854461,0.2223595082759857,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4340209960937,0.8378610610961914,0.2893165349960327,0.2761439085006714,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.7309092283248901,0.1893088817596435,0.861851155757904,286.4343566894531,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.04901123046875,286.4391174316406,1.0,0.4363550245761871,1.0,1.0,0.0,1.0,-2.27754282951355,2.277538776397705,4.169675776211079e-06,1.7576467990875244,0.5099824070930481,0.5099824070930481,0.0,92.91639709472656,64.0,12467.5068359375,-0.0,1034.813232421875,1.0,283.1499938964844,286.0180358886719,290.7544250488281,291.67578125,293.1499938964844,293.1499938964844,283.1499938964844,19990.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133240222930908,1.0,0.0,0.0,1.0285109281539917,1.0285158157348633,7.05848037796386e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.038330078125,0.0,70.45357513427734,1895.4371337890625,0.0,549.530517578125,0.3297111690044403,1.0,0.0,3.0,1.0,0.0
12334920,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4335327148437,0.7934043407440186,0.2440946400165558,0.221622884273529,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.434326171875,0.8749242424964905,0.3309049010276794,0.3153220117092132,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342041015625,0.8614780306816101,0.3158042132854461,0.2223595082759857,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4340209960937,0.8378610610961914,0.2893165349960327,0.2761439085006714,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.7309092283248901,0.1893088817596435,0.861851155757904,286.4343566894531,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.04901123046875,286.4391174316406,1.0,0.4363550245761871,1.0,1.0,0.0,1.0,-2.27754282951355,2.277538776397705,4.169675776211079e-06,1.7576467990875244,0.5099824070930481,0.5099824070930481,0.0,92.91639709472656,64.0,12467.5068359375,-0.0,1034.813232421875,1.0,283.1499938964844,286.0180358886719,290.7544250488281,291.67578125,293.1499938964844,293.1499938964844,283.1499938964844,19990.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133240222930908,1.0,0.0,0.0,1.0285109281539917,1.0285158157348633,7.05848037796386e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.038330078125,0.0,70.45357513427734,1895.4371337890625,0.0,549.530517578125,0.3297111690044403,1.0,0.0,3.0,1.0,0.0
12334980,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.52069091796875,0.8144953846931458,0.2430663108825683,0.2203633338212967,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5214233398437,0.8983628749847412,0.3292220532894134,0.313381940126419,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213317871094,0.8843165040016174,0.3143252432346344,0.2210681140422821,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211181640625,0.8587343692779541,0.2877004742622375,0.2742657363414764,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51983642578125,0.7484920024871826,0.1882717758417129,0.855495810508728,286.521484375,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0513916015625,286.52606201171875,1.0,0.4268265962600708,1.0,1.0,0.0,1.0,-2.262258291244507,2.262254238128662,4.113984232390067e-06,1.745748519897461,0.489464670419693,0.489464670419693,0.0,83.44512176513672,52.0,11938.9345703125,-0.0,982.38427734375,1.0,283.1499938964844,286.1307373046875,290.743896484375,291.6338195800781,293.1499938964844,293.1499938964844,283.1499938964844,19626.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998103082180023,1.0,0.0,0.0,0.947582483291626,0.9475871920585632,5.991388718484815e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.91455078125,0.0,60.32109069824219,1895.4371337890625,0.0,506.3406677246094,0.3157576620578766,1.0,0.0,3.0,1.0,0.0
12335040,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.52069091796875,0.8144953846931458,0.2430663108825683,0.2203633338212967,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5214233398437,0.8983628749847412,0.3292220532894134,0.313381940126419,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213317871094,0.8843165040016174,0.3143252432346344,0.2210681140422821,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211181640625,0.8587343692779541,0.2877004742622375,0.2742657363414764,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51983642578125,0.7484920024871826,0.1882717758417129,0.855495810508728,286.521484375,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0513916015625,286.52606201171875,1.0,0.4268265962600708,1.0,1.0,0.0,1.0,-2.262258291244507,2.262254238128662,4.113984232390067e-06,1.745748519897461,0.489464670419693,0.489464670419693,0.0,83.44512176513672,52.0,11938.9345703125,-0.0,982.38427734375,1.0,283.1499938964844,286.1307373046875,290.743896484375,291.6338195800781,293.1499938964844,293.1499938964844,283.1499938964844,19626.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998103082180023,1.0,0.0,0.0,0.947582483291626,0.9475871920585632,5.991388718484815e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.91455078125,0.0,60.32109069824219,1895.4371337890625,0.0,506.3406677246094,0.3157576620578766,1.0,0.0,3.0,1.0,0.0
12335100,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5632019042969,0.8269665241241455,0.2425549477338791,0.2197235822677612,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5639343261719,0.9139800071716307,0.3283825814723968,0.3124008178710937,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5638427734375,0.8991126418113708,0.3135878145694732,0.2204141616821289,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5636291503906,0.8725314736366272,0.2868932485580444,0.2733146548271179,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5623474121094,0.7601222395896912,0.1877595335245132,0.8522889614105225,286.56396484375,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0525207519531,286.56854248046875,1.0,0.4217284023761749,1.0,1.0,0.0,1.0,-2.254530906677246,2.2545268535614014,4.085977707291022e-06,1.7397316694259644,0.4791591465473175,0.4791591465473175,0.0,78.37712097167969,52.0,11679.6689453125,-0.0,955.0619506835938,1.0,283.1499938964844,286.1853942871094,290.7386169433594,291.6126403808594,293.1499938964844,293.1499938964844,283.1499938964844,19496.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4932670593261719,1.0,0.0,0.0,0.9101749658584596,0.9101795554161072,5.5276842658713576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.258056640625,0.0,56.0888557434082,1895.4371337890625,0.0,486.6960754394531,0.3096463978290558,1.0,0.0,3.0,1.0,0.0
12335160,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6053771972656,0.8416138291358948,0.2420463263988495,0.2190802097320556,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.60614013671875,0.9339977502822876,0.3275448977947235,0.3114150762557983,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.60601806640625,0.917602241039276,0.3128526210784912,0.2197570204734802,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6058349609375,0.8892061114311218,0.286086767911911,0.2723580598831177,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.60455322265625,0.77430659532547,0.1872504949569702,0.8490689992904663,286.6061706542969,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0536193847656,286.6107177734375,1.0,0.4164578318595886,1.0,1.0,0.0,1.0,-2.246767997741699,2.2467639446258545,4.05794162361417e-06,1.7336859703063965,0.4688231945037842,0.4688231945037842,0.0,73.1568603515625,40.0,11422.451171875,-0.0,927.301513671875,1.0,283.1499938964844,286.23944091796875,290.7315673828125,291.58795166015625,293.1499938964844,293.1499938964844,283.1499938964844,19386.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.486553430557251,1.0,0.0,0.0,0.8743837475776672,0.8743882179260254,5.101496824977404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.28076171875,0.0,52.27487564086914,1895.4371337890625,0.0,467.3523559570313,0.3039799630641937,1.0,0.0,3.0,1.0,0.0
12335220,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.68951416015625,0.8825376033782959,0.2410397976636886,0.217790275812149,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.69024658203125,0.9817232489585876,0.3258771598339081,0.3094374239444732,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6901550292969,0.9679794907569884,0.3113913834095001,0.2184391766786575,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.68994140625,0.9371778964996338,0.2844776511192322,0.2704353928565979,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.68865966796875,0.8126898407936096,0.1862411499023437,0.842609703540802,286.6902770996094,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0556945800781,286.6948547363281,1.0,0.4055053293704986,1.0,1.0,0.0,1.0,-2.231191873550415,2.2311878204345703,4.001993147539906e-06,1.7215521335601809,0.4480698108673095,0.4480698108673095,0.0,62.401851654052734,43.0,10912.7294921875,-0.0,871.0924072265625,1.0,283.1499938964844,286.346435546875,290.7135314941406,291.5330505371094,293.1499938964844,293.1499938964844,283.1499938964844,19206.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472066730260849,1.0,0.0,0.0,0.806970477104187,0.8069747686386108,4.345189452692466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.19189453125,0.0,45.653114318847656,1895.4371337890625,0.0,428.2466430664063,0.2937313318252563,1.0,0.0,3.0,1.0,0.0
12335280,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.68951416015625,0.8825376033782959,0.2410397976636886,0.217790275812149,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.69024658203125,0.9817232489585876,0.3258771598339081,0.3094374239444732,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6901550292969,0.9679794907569884,0.3113913834095001,0.2184391766786575,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.68994140625,0.9371778964996338,0.2844776511192322,0.2704353928565979,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.68865966796875,0.8126898407936096,0.1862411499023437,0.842609703540802,286.6902770996094,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0556945800781,286.6948547363281,1.0,0.4055053293704986,1.0,1.0,0.0,1.0,-2.231191873550415,2.2311878204345703,4.001993147539906e-06,1.7215521335601809,0.4480698108673095,0.4480698108673095,0.0,62.401851654052734,43.0,10912.7294921875,-0.0,871.0924072265625,1.0,283.1499938964844,286.346435546875,290.7135314941406,291.5330505371094,293.1499938964844,293.1499938964844,283.1499938964844,19206.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472066730260849,1.0,0.0,0.0,0.806970477104187,0.8069747686386108,4.345189452692466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.19189453125,0.0,45.653114318847656,1895.4371337890625,0.0,428.2466430664063,0.2937313318252563,1.0,0.0,3.0,1.0,0.0
12335340,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7731628417969,0.9087614417076112,0.2400209903717041,0.216706708073616,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738342285156,0.9990000128746032,0.3243792653083801,0.303503543138504,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7737731933594,0.99236661195755,0.3099214434623718,0.2172826379537582,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7735595703125,0.9660018086433412,0.2828540802001953,0.2687249779701233,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7723388671875,0.8341679573059082,0.1852215379476547,0.8371782898902893,286.7738952636719,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.05743408203125,286.7781982421875,1.0,0.3989085257053375,1.0,1.0,0.0,1.0,-2.213055372238159,2.2130515575408936,3.937576366297435e-06,1.7075461149215698,0.4272083044052124,0.4272083044052124,0.0,57.04044723510742,61.0,10404.404296875,-0.0,833.499267578125,1.0,283.1499938964844,286.45220947265625,290.6947631835937,291.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,19063.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561894834041595,1.0,0.0,0.0,0.744589626789093,0.7445937991142273,3.69936721256181e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.010009765625,0.0,40.11955642700195,1895.4371337890625,0.0,389.168212890625,0.2846916317939758,1.0,0.0,3.0,1.0,0.0
12335400,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7731628417969,0.9087614417076112,0.2400209903717041,0.216706708073616,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738342285156,0.9990000128746032,0.3243792653083801,0.303503543138504,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7737731933594,0.99236661195755,0.3099214434623718,0.2172826379537582,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7735595703125,0.9660018086433412,0.2828540802001953,0.2687249779701233,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7723388671875,0.8341679573059082,0.1852215379476547,0.8371782898902893,286.7738952636719,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.05743408203125,286.7781982421875,1.0,0.3989085257053375,1.0,1.0,0.0,1.0,-2.213055372238159,2.2130515575408936,3.937576366297435e-06,1.7075461149215698,0.4272083044052124,0.4272083044052124,0.0,57.04044723510742,61.0,10404.404296875,-0.0,833.499267578125,1.0,283.1499938964844,286.45220947265625,290.6947631835937,291.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,19063.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561894834041595,1.0,0.0,0.0,0.744589626789093,0.7445937991142273,3.69936721256181e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.010009765625,0.0,40.11955642700195,1895.4371337890625,0.0,389.168212890625,0.2846916317939758,1.0,0.0,3.0,1.0,0.0
12335460,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8674011230469,0.8960867524147034,0.2389827817678451,0.21584452688694,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8684997558594,0.9936687350273132,0.3229278326034546,0.3066018521785736,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.86834716796875,0.9812575578689576,0.3084458410739898,0.2163062393665313,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8680114746094,0.9519676566123962,0.2812203764915466,0.2672554552555084,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8661804199219,0.8235118985176086,0.1841938346624374,0.8329134583473206,286.8685302734375,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.058837890625,286.8753356933594,1.0,0.4002915322780609,1.0,1.0,0.0,1.0,-2.2083027362823486,2.208298921585083,3.920413746527629e-06,1.703654170036316,0.4064090549945831,0.4064090549945831,0.0,58.74580383300781,79.0,9947.8154296875,-0.0,835.2340698242188,1.0,283.1499938964844,286.560302734375,290.6780700683594,291.4219055175781,293.1499938964844,293.1499938964844,283.1499938964844,18946.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393507838249206,1.0,0.0,0.0,0.6869590878486633,0.6869631409645081,3.148873872760305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.44287109375,0.0,35.45799255371094,1895.4371337890625,0.0,351.52813720703125,0.27664914727211,1.0,0.0,3.0,1.0,0.0
12335520,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8674011230469,0.8960867524147034,0.2389827817678451,0.21584452688694,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8684997558594,0.9936687350273132,0.3229278326034546,0.3066018521785736,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.86834716796875,0.9812575578689576,0.3084458410739898,0.2163062393665313,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8680114746094,0.9519676566123962,0.2812203764915466,0.2672554552555084,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8661804199219,0.8235118985176086,0.1841938346624374,0.8329134583473206,286.8685302734375,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.058837890625,286.8753356933594,1.0,0.4002915322780609,1.0,1.0,0.0,1.0,-2.2083027362823486,2.208298921585083,3.920413746527629e-06,1.703654170036316,0.4064090549945831,0.4064090549945831,0.0,58.74580383300781,79.0,9947.8154296875,-0.0,835.2340698242188,1.0,283.1499938964844,286.560302734375,290.6780700683594,291.4219055175781,293.1499938964844,293.1499938964844,283.1499938964844,18946.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393507838249206,1.0,0.0,0.0,0.6869590878486633,0.6869631409645081,3.148873872760305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.44287109375,0.0,35.45799255371094,1895.4371337890625,0.0,351.52813720703125,0.27664914727211,1.0,0.0,3.0,1.0,0.0
