time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12335580,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97784423828125,0.853837788105011,0.2379563152790069,0.2152461260557174,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97882080078125,0.9491922855377196,0.3210947215557098,0.3051879405975342,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97869873046875,0.9331711530685424,0.3070008456707001,0.2155474424362182,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784240722656,0.9012805223464966,0.279594749212265,0.2660623490810394,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97674560546875,0.7848560214042664,0.18313629925251,0.8298270106315613,286.9788818359375,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.059814453125,286.9849548339844,1.0,0.4062492847442627,1.0,1.0,0.0,1.0,-2.1989455223083496,2.198941469192505,3.887319053319516e-06,1.696336030960083,0.3860265612602234,0.3860265612602234,0.0,67.07322692871094,97.0,9500.521484375,-0.0,858.03466796875,1.0,283.1499938964844,286.6750183105469,290.6661376953125,291.3751525878906,293.1499938964844,293.1499938964844,283.1499938964844,18840.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225987195968628,1.0,0.0,0.0,0.6346790194511414,0.6346829533576965,2.6878296921495348e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3093.3056640625,0.0,31.55447578430176,1895.4371337890625,0.0,317.41619873046875,0.2695132791996002,1.0,0.0,3.0,1.0,0.0
12335640,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97784423828125,0.853837788105011,0.2379563152790069,0.2152461260557174,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97882080078125,0.9491922855377196,0.3210947215557098,0.3051879405975342,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97869873046875,0.9331711530685424,0.3070008456707001,0.2155474424362182,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784240722656,0.9012805223464966,0.279594749212265,0.2660623490810394,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97674560546875,0.7848560214042664,0.18313629925251,0.8298270106315613,286.9788818359375,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.059814453125,286.9849548339844,1.0,0.4062492847442627,1.0,1.0,0.0,1.0,-2.1989455223083496,2.198941469192505,3.887319053319516e-06,1.696336030960083,0.3860265612602234,0.3860265612602234,0.0,67.07322692871094,97.0,9500.521484375,-0.0,858.03466796875,1.0,283.1499938964844,286.6750183105469,290.6661376953125,291.3751525878906,293.1499938964844,293.1499938964844,283.1499938964844,18840.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225987195968628,1.0,0.0,0.0,0.6346790194511414,0.6346829533576965,2.6878296921495348e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3093.3056640625,0.0,31.55447578430176,1895.4371337890625,0.0,317.41619873046875,0.2695132791996002,1.0,0.0,3.0,1.0,0.0
12335700,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0323791503906,0.8334461450576782,0.2374397665262222,0.2149987369775772,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0333557128906,0.9215563535690308,0.320227712392807,0.3045840859413147,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0332336425781,0.906311571598053,0.3062819540500641,0.215213343501091,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.032958984375,0.8778348565101624,0.2787806689739227,0.2655211091041565,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.03125,0.7647955417633057,0.1825967133045196,0.8284924030303955,287.0334167480469,288.5631408691406,291.2361755371094,287.7430725097656,291.2380676269531,297.06011962890625,287.0394897460937,1.0,0.4104737043380737,1.0,1.0,0.0,1.0,-2.195267915725708,2.1952641010284424,3.874356934829848e-06,1.693461537361145,0.3759216666221618,0.3759216666221618,0.0,72.637451171875,97.0,9282.0654296875,-0.0,875.377685546875,1.0,283.1499938964844,286.73114013671875,290.6614074707031,291.3537292480469,293.1499938964844,293.1499938964844,283.1499938964844,18790.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145272672176361,1.0,0.0,0.0,0.610160231590271,0.6101641058921814,2.4841696699695603e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3020.6640625,0.0,29.821552276611328,1895.4371337890625,0.0,302.00225830078125,0.2662667036056518,1.0,0.0,3.0,1.0,0.0
12335760,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0868530273437,0.814433753490448,0.2369159311056137,0.2147721648216247,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.8968683481216431,0.3193739354610443,0.3040263056755066,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08770751953125,0.8834585547447205,0.3055596947669983,0.2148983478546142,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08740234375,0.8562362790107727,0.2779609560966491,0.2650034725666046,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0857238769531,0.7465630173683167,0.1820472776889801,0.8272485733032227,287.0878601074219,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0603332519531,287.09393310546875,1.0,0.4152778685092926,1.0,1.0,0.0,1.0,-2.191831588745117,2.1918275356292725,3.8622665670118295e-06,1.6907764673233032,0.3658785820007324,0.3658785820007324,0.0,78.91544342041016,115.0,9065.8974609375,-0.0,895.5563354492188,1.0,283.1499938964844,286.78662109375,290.65673828125,291.3327941894531,293.1499938964844,293.1499938964844,283.1499938964844,18740.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4066801965236664,1.0,0.0,0.0,0.5866719484329224,0.5866758227348328,2.2965934931562515e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2948.923583984375,0.0,28.215539932250977,1895.4371337890625,0.0,287.5729064941406,0.2632311582565307,1.0,0.0,3.0,1.0,0.0
12335820,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1949157714844,0.7780478596687317,0.2358434349298477,0.2143571525812149,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.19586181640625,0.8565716743469238,0.3176792860031128,0.3029936552047729,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1957397460937,0.844688892364502,0.3040993809700012,0.2143048644065857,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1954650878906,0.8201122879981995,0.2763001024723053,0.264011949300766,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1937866210937,0.7156096696853638,0.1809179037809372,0.8249229788780212,287.1959228515625,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.06036376953125,287.2019348144531,1.0,0.4260861277580261,1.0,1.0,0.0,1.0,-2.1853954792022705,2.185391426086426,3.839681994577404e-06,1.6857504844665527,0.3459579646587372,0.3459579646587372,0.0,93.05951690673828,103.0,8640.3125,-0.0,942.0565795898438,1.0,283.1499938964844,286.89532470703125,290.6463317871094,291.2909545898437,293.1499938964844,293.1499938964844,283.1499938964844,18645.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3915432095527649,1.0,0.0,0.0,0.5426033139228821,0.5426070690155029,1.9645286286618105e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2807.952880859375,0.0,25.339073181152344,1895.4371337890625,0.0,261.07330322265625,0.257739782333374,1.0,0.0,3.0,1.0,0.0
12335880,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1949157714844,0.7780478596687317,0.2358434349298477,0.2143571525812149,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.19586181640625,0.8565716743469238,0.3176792860031128,0.3029936552047729,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1957397460937,0.844688892364502,0.3040993809700012,0.2143048644065857,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1954650878906,0.8201122879981995,0.2763001024723053,0.264011949300766,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1937866210937,0.7156096696853638,0.1809179037809372,0.8249229788780212,287.1959228515625,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.06036376953125,287.2019348144531,1.0,0.4260861277580261,1.0,1.0,0.0,1.0,-2.1853954792022705,2.185391426086426,3.839681994577404e-06,1.6857504844665527,0.3459579646587372,0.3459579646587372,0.0,93.05951690673828,103.0,8640.3125,-0.0,942.0565795898438,1.0,283.1499938964844,286.89532470703125,290.6463317871094,291.2909545898437,293.1499938964844,293.1499938964844,283.1499938964844,18645.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3915432095527649,1.0,0.0,0.0,0.5426033139228821,0.5426070690155029,1.9645286286618105e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2807.952880859375,0.0,25.339073181152344,1895.4371337890625,0.0,261.07330322265625,0.257739782333374,1.0,0.0,3.0,1.0,0.0
12335940,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2985534667969,0.7662456631660461,0.2347649782896042,0.2135886251926422,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2994384765625,0.8438848257064819,0.3159958720207214,0.3016161024570465,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2993469238281,0.8326155543327332,0.3026324510574341,0.2134396284818649,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.299072265625,0.8078092932701111,0.2746228575706482,0.2626442313194275,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2974853515625,0.7042577862739563,0.1797654926776886,0.8207728862762451,287.29949951171875,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0602111816406,287.3051147460937,1.0,0.4281170666217804,1.0,1.0,0.0,1.0,-2.1751549243927,2.1751511096954346,3.8040016079321504e-06,1.6778182983398438,0.3261900246143341,0.3261900246143341,0.0,98.11895751953124,91.0,8217.2412109375,-0.0,950.8291625976562,1.0,283.1499938964844,286.9989929199219,290.6334228515625,291.2475891113281,293.1499938964844,293.1499938964844,283.1499938964844,18561.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769402205944061,1.0,0.0,0.0,0.5021311044692993,0.5021354556083679,1.682393779844915e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2669.330322265625,0.0,22.85062026977539,1895.4371337890625,0.0,236.8509521484375,0.2529532015323639,1.0,0.0,3.0,1.0,0.0
12336000,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2985534667969,0.7662456631660461,0.2347649782896042,0.2135886251926422,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2994384765625,0.8438848257064819,0.3159958720207214,0.3016161024570465,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2993469238281,0.8326155543327332,0.3026324510574341,0.2134396284818649,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.299072265625,0.8078092932701111,0.2746228575706482,0.2626442313194275,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2974853515625,0.7042577862739563,0.1797654926776886,0.8207728862762451,287.29949951171875,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0602111816406,287.3051147460937,1.0,0.4281170666217804,1.0,1.0,0.0,1.0,-2.1751549243927,2.1751511096954346,3.8040016079321504e-06,1.6778182983398438,0.3261900246143341,0.3261900246143341,0.0,98.11895751953124,91.0,8217.2412109375,-0.0,950.8291625976562,1.0,283.1499938964844,286.9989929199219,290.6334228515625,291.2475891113281,293.1499938964844,293.1499938964844,283.1499938964844,18561.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769402205944061,1.0,0.0,0.0,0.5021311044692993,0.5021354556083679,1.682393779844915e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2669.330322265625,0.0,22.85062026977539,1895.4371337890625,0.0,236.8509521484375,0.2529532015323639,1.0,0.0,3.0,1.0,0.0
12336060,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.397216796875,0.7671691179275513,0.2337333858013153,0.2126131057739257,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3981018066406,0.8446509838104248,0.314346581697464,0.3000128865242004,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3979797363281,0.8334769010543823,0.3011963963508606,0.2124037146568298,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.397705078125,0.8083590269088745,0.2729649543762207,0.2610343396663666,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3961486816406,0.7046846747398376,0.1786372661590576,0.8154832124710083,287.39813232421875,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,297.0603332519531,287.4037170410156,1.0,0.4251219630241394,1.0,1.0,0.0,1.0,-2.162527561187744,2.1625237464904785,3.7601728308800375e-06,1.6679902076721191,0.3065057396888733,0.3065057396888733,0.0,96.67603302001952,79.0,7796.2021484375,-0.0,933.21728515625,1.0,283.1499938964844,287.0964660644531,290.6175537109375,291.202392578125,293.1499938964844,293.1499938964844,283.1499938964844,18449.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626105189323425,1.0,0.0,0.0,0.4643343389034271,0.4715458154678345,1.438649821494664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2538.283935546875,0.0,20.95720672607422,1895.4371337890625,0.0,214.00108337402344,0.2489794343709945,1.0,0.0,3.0,1.0,0.0
12336120,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.397216796875,0.7671691179275513,0.2337333858013153,0.2126131057739257,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3981018066406,0.8446509838104248,0.314346581697464,0.3000128865242004,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3979797363281,0.8334769010543823,0.3011963963508606,0.2124037146568298,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.397705078125,0.8083590269088745,0.2729649543762207,0.2610343396663666,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3961486816406,0.7046846747398376,0.1786372661590576,0.8154832124710083,287.39813232421875,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,297.0603332519531,287.4037170410156,1.0,0.4251219630241394,1.0,1.0,0.0,1.0,-2.162527561187744,2.1625237464904785,3.7601728308800375e-06,1.6679902076721191,0.3065057396888733,0.3065057396888733,0.0,96.67603302001952,79.0,7796.2021484375,-0.0,933.21728515625,1.0,283.1499938964844,287.0964660644531,290.6175537109375,291.202392578125,293.1499938964844,293.1499938964844,283.1499938964844,18449.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626105189323425,1.0,0.0,0.0,0.4643343389034271,0.4715458154678345,1.438649821494664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2538.283935546875,0.0,20.95720672607422,1895.4371337890625,0.0,214.00108337402344,0.2489794343709945,1.0,0.0,3.0,1.0,0.0
12336180,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4962463378906,0.7758780121803284,0.2327593266963958,0.2115446925163269,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49713134765625,0.8536072373390198,0.3127394020557403,0.2982971966266632,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4970397949219,0.8422247767448425,0.2998038828372955,0.2112851291894912,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.49676513671875,0.8167558908462524,0.2713388204574585,0.2593017816543579,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952087402344,0.7123844623565674,0.1775477826595306,0.8096440434455872,287.4971923828125,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.0608215332031,287.5027160644531,1.0,0.4189444482326507,1.0,1.0,0.0,1.0,-2.1487462520599365,2.14874267578125,3.71263536180777e-06,1.6572548151016235,0.2869573533535003,0.2869573533535003,0.0,91.41175842285156,67.0,7375.8955078125,-0.0,900.6995849609375,1.0,283.1499938964844,287.1922607421875,290.60028076171875,291.1569519042969,293.1499938964844,293.1499938964844,283.1499938964844,18254.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3486945033073425,1.0,0.0,0.0,0.4285071790218353,0.4710708558559418,1.2252075798357964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2409.260009765625,0.0,20.48960304260254,1895.4371337890625,0.0,192.34841918945312,0.2466094195842743,1.0,0.0,3.0,1.0,0.0
12336240,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4962463378906,0.7758780121803284,0.2327593266963958,0.2115446925163269,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49713134765625,0.8536072373390198,0.3127394020557403,0.2982971966266632,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4970397949219,0.8422247767448425,0.2998038828372955,0.2112851291894912,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.49676513671875,0.8167558908462524,0.2713388204574585,0.2593017816543579,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952087402344,0.7123844623565674,0.1775477826595306,0.8096440434455872,287.4971923828125,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.0608215332031,287.5027160644531,1.0,0.4189444482326507,1.0,1.0,0.0,1.0,-2.1487462520599365,2.14874267578125,3.71263536180777e-06,1.6572548151016235,0.2869573533535003,0.2869573533535003,0.0,91.41175842285156,67.0,7375.8955078125,-0.0,900.6995849609375,1.0,283.1499938964844,287.1922607421875,290.60028076171875,291.1569519042969,293.1499938964844,293.1499938964844,283.1499938964844,18254.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3486945033073425,1.0,0.0,0.0,0.4285071790218353,0.4710708558559418,1.2252075798357964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2409.260009765625,0.0,20.48960304260254,1895.4371337890625,0.0,192.34841918945312,0.2466094195842743,1.0,0.0,3.0,1.0,0.0
12336300,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5440673828125,0.7828429341316223,0.2322912514209747,0.2109931409358978,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.544921875,0.8608763813972473,0.311950147151947,0.2974161505699157,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5447998046875,0.8492720723152161,0.2991225719451904,0.2107092440128326,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5445251464844,0.823291540145874,0.2705368101596832,0.2584089040756225,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.54302978515625,0.7182363867759705,0.1770173162221908,0.8066108822822571,287.5449523925781,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.06121826171875,287.55029296875,1.0,0.4150145053863525,1.0,1.0,0.0,1.0,-2.141618728637696,2.1416149139404297,3.688174274429912e-06,1.6517009735107422,0.2772072255611419,0.2772072255611419,0.0,87.80071258544922,67.0,7172.91552734375,-0.0,880.7933959960938,1.0,283.1499938964844,287.23858642578125,290.590087890625,291.1324157714844,293.1499938964844,293.1499938964844,283.1499938964844,18189.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3417881429195404,1.0,0.0,0.0,0.4120190143585205,0.4746220707893371,1.1327340843081402e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2342.271728515625,0.0,20.47920227050781,1895.4371337890625,0.0,181.69883728027344,0.2458828240633011,1.0,0.0,3.0,1.0,0.0
12336360,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.58990478515625,0.7915141582489014,0.2318281084299087,0.210431769490242,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5907287597656,0.8700423836708069,0.31116384267807,0.2965225279331207,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.59063720703125,0.8581567406654358,0.2984442412853241,0.2101241797208786,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5903625488281,0.8313395380973816,0.269736498594284,0.2575019598007202,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.58892822265625,0.725246012210846,0.1764919757843017,0.8035242557525635,287.5907592773437,289.0570068359375,290.837890625,287.6482238769531,290.8397521972656,297.0616149902344,287.59588623046875,1.0,0.4106718897819519,1.0,1.0,0.0,1.0,-2.134371995925904,2.134368419647217,3.6633932722907048e-06,1.6460541486740112,0.2674484550952911,0.2674484550952911,0.0,83.73593139648438,55.0,6975.0654296875,-0.0,859.2530517578125,1.0,283.1499938964844,287.282958984375,290.5787353515625,291.1068420410156,293.1499938964844,293.1499938964844,283.1499938964844,18148.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3348338603973388,1.0,0.0,0.0,0.3964042365550995,0.4777901768684387,1.0485121215708661e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2276.425048828125,0.0,20.482223510742188,1895.4371337890625,0.0,170.98690795898438,0.2453035414218902,1.0,0.0,3.0,1.0,0.0
12336420,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.67657470703125,0.8140048980712891,0.2308998852968216,0.2092767804861068,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6773376464844,0.8947478532791138,0.3095851242542267,0.2946968674659729,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6772155761719,0.8822805881500244,0.2970810234546661,0.2089254558086395,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769714355469,0.8529899716377258,0.2681275904178619,0.25564706325531,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6756286621094,0.74357008934021,0.1754448115825653,0.7972068190574646,287.6773681640625,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0624084472656,287.6821594238281,1.0,0.40103679895401,1.0,1.0,0.0,1.0,-2.119537353515625,2.1195337772369385,3.6129445106780622e-06,1.6344939470291138,0.2478702366352081,0.2478702366352081,0.0,74.64515686035156,43.0,6592.3115234375,-0.0,812.8128662109375,1.0,283.1499938964844,287.3661499023437,290.5537109375,291.0537414550781,293.1499938964844,293.1499938964844,283.1499938964844,18111.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3207928836345672,1.0,0.0,0.0,0.3672374784946441,0.4819777011871338,9.053466420994027e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2148.559326171875,0.0,20.450439453125,1895.4371337890625,0.0,149.23130798339844,0.244349792599678,1.0,0.0,3.0,1.0,0.0
12336480,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.67657470703125,0.8140048980712891,0.2308998852968216,0.2092767804861068,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6773376464844,0.8947478532791138,0.3095851242542267,0.2946968674659729,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6772155761719,0.8822805881500244,0.2970810234546661,0.2089254558086395,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769714355469,0.8529899716377258,0.2681275904178619,0.25564706325531,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6756286621094,0.74357008934021,0.1754448115825653,0.7972068190574646,287.6773681640625,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0624084472656,287.6821594238281,1.0,0.40103679895401,1.0,1.0,0.0,1.0,-2.119537353515625,2.1195337772369385,3.6129445106780622e-06,1.6344939470291138,0.2478702366352081,0.2478702366352081,0.0,74.64515686035156,43.0,6592.3115234375,-0.0,812.8128662109375,1.0,283.1499938964844,287.3661499023437,290.5537109375,291.0537414550781,293.1499938964844,293.1499938964844,283.1499938964844,18111.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3207928836345672,1.0,0.0,0.0,0.3672374784946441,0.4819777011871338,9.053466420994027e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2148.559326171875,0.0,20.450439453125,1895.4371337890625,0.0,149.23130798339844,0.244349792599678,1.0,0.0,3.0,1.0,0.0
12336540,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75762939453125,0.8435491323471069,0.2299550622701645,0.2080781459808349,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7583312988281,0.9329870343208312,0.3079847991466522,0.2928203642368316,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582397460937,0.9184126853942872,0.2956960499286651,0.2076889723539352,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.75799560546875,0.885549783706665,0.2664952278137207,0.2537392675876617,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7567138671875,0.7710633277893066,0.1743896454572677,0.7907088994979858,287.75836181640625,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0630187988281,287.7629089355469,1.0,0.3904248178005218,1.0,1.0,0.0,1.0,-2.1042635440826416,2.104259967803955,3.56139548784995e-06,1.6225906610488892,0.2281676083803177,0.2281676083803177,0.0,64.68376922607422,31.0,6224.91552734375,-0.0,763.4912719726562,1.0,283.1499938964844,287.4442749023437,290.52642822265625,290.9991760253906,293.1499938964844,293.1499938964844,283.1499938964844,18098.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.306740254163742,1.0,0.0,0.0,0.3402410745620727,0.4839955270290375,7.946102442701886e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2025.32861328125,0.0,20.36552047729492,1895.4371337890625,0.0,127.01220703125,0.243515059351921,1.0,0.0,3.0,1.0,0.0
12336600,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75762939453125,0.8435491323471069,0.2299550622701645,0.2080781459808349,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7583312988281,0.9329870343208312,0.3079847991466522,0.2928203642368316,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582397460937,0.9184126853942872,0.2956960499286651,0.2076889723539352,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.75799560546875,0.885549783706665,0.2664952278137207,0.2537392675876617,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7567138671875,0.7710633277893066,0.1743896454572677,0.7907088994979858,287.75836181640625,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0630187988281,287.7629089355469,1.0,0.3904248178005218,1.0,1.0,0.0,1.0,-2.1042635440826416,2.104259967803955,3.56139548784995e-06,1.6225906610488892,0.2281676083803177,0.2281676083803177,0.0,64.68376922607422,31.0,6224.91552734375,-0.0,763.4912719726562,1.0,283.1499938964844,287.4442749023437,290.52642822265625,290.9991760253906,293.1499938964844,293.1499938964844,283.1499938964844,18098.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.306740254163742,1.0,0.0,0.0,0.3402410745620727,0.4839955270290375,7.946102442701886e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2025.32861328125,0.0,20.36552047729492,1895.4371337890625,0.0,127.01220703125,0.243515059351921,1.0,0.0,3.0,1.0,0.0
12336660,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8338928222656,0.8900784254074097,0.2289839535951614,0.2068382203578949,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8345642089844,0.9858540296554564,0.3063537180423736,0.2908960580825805,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83447265625,0.9741936326026917,0.2942809462547302,0.2064174562692642,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8342590332031,0.9389796257019044,0.2648305594921112,0.2517821192741394,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8330383300781,0.8138487935066223,0.1733160316944122,0.7840408086776733,287.8345947265625,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0633850097656,287.8388671875,1.0,0.379080206155777,1.0,1.0,0.0,1.0,-2.0885772705078125,2.088573694229126,3.508868985591107e-06,1.6103649139404297,0.208290621638298,0.208290621638298,0.0,54.19253158569336,34.0,5871.82177734375,-0.0,712.62646484375,1.0,283.1499938964844,287.5199890136719,290.5044860839844,290.94659423828125,293.1499938964844,293.1499938964844,283.1499938964844,18091.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939463853836059,1.0,0.0,0.0,0.3150222599506378,0.4849933087825775,7.0634533777536035e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1907.0081787109373,0.0,20.25705337524414,1895.4371337890625,0.0,99.9396514892578,0.2427426427602768,1.0,0.0,3.0,1.0,0.0
12336720,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8338928222656,0.8900784254074097,0.2289839535951614,0.2068382203578949,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8345642089844,0.9858540296554564,0.3063537180423736,0.2908960580825805,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83447265625,0.9741936326026917,0.2942809462547302,0.2064174562692642,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8342590332031,0.9389796257019044,0.2648305594921112,0.2517821192741394,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8330383300781,0.8138487935066223,0.1733160316944122,0.7840408086776733,287.8345947265625,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0633850097656,287.8388671875,1.0,0.379080206155777,1.0,1.0,0.0,1.0,-2.0885772705078125,2.088573694229126,3.508868985591107e-06,1.6103649139404297,0.208290621638298,0.208290621638298,0.0,54.19253158569336,34.0,5871.82177734375,-0.0,712.62646484375,1.0,283.1499938964844,287.5199890136719,290.5044860839844,290.94659423828125,293.1499938964844,293.1499938964844,283.1499938964844,18091.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939463853836059,1.0,0.0,0.0,0.3150222599506378,0.4849933087825775,7.0634533777536035e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1907.0081787109373,0.0,20.25705337524414,1895.4371337890625,0.0,99.9396514892578,0.2427426427602768,1.0,0.0,3.0,1.0,0.0
12336780,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9019775390625,0.9180796146392822,0.2279388904571533,0.2057683616876602,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9024658203125,0.9990000128746032,0.3051252961158752,0.2804795801639557,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9024658203125,0.9978389739990234,0.2927942276000976,0.2052780538797378,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9022827148437,0.968143880367279,0.263094812631607,0.2500031292438507,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9013061523437,0.8357110619544983,0.1721857339143753,0.7782756686210632,287.90252685546875,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0630798339844,287.906005859375,1.0,0.3718598484992981,1.0,1.0,0.0,1.0,-2.0650863647460938,2.0650830268859863,3.4310091905354057e-06,1.5920628309249878,0.1881333887577057,0.1881333887577057,0.0,49.30774688720703,52.0,5525.42529296875,-0.0,675.6719360351562,1.0,283.1499938964844,287.5942687988281,290.5186767578125,290.93023681640625,293.1499938964844,293.1499938964844,283.1499938964844,18084.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916711866855621,1.0,0.0,0.0,0.2913525402545929,0.4855713546276092,6.330990842684514e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1794.8509521484375,0.0,20.144779205322266,1895.4371337890625,0.0,86.88204956054688,0.2420267015695572,1.0,0.0,3.0,1.0,0.0
12336840,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9019775390625,0.9180796146392822,0.2279388904571533,0.2057683616876602,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9024658203125,0.9990000128746032,0.3051252961158752,0.2804795801639557,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9024658203125,0.9978389739990234,0.2927942276000976,0.2052780538797378,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9022827148437,0.968143880367279,0.263094812631607,0.2500031292438507,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9013061523437,0.8357110619544983,0.1721857339143753,0.7782756686210632,287.90252685546875,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0630798339844,287.906005859375,1.0,0.3718598484992981,1.0,1.0,0.0,1.0,-2.0650863647460938,2.0650830268859863,3.4310091905354057e-06,1.5920628309249878,0.1881333887577057,0.1881333887577057,0.0,49.30774688720703,52.0,5525.42529296875,-0.0,675.6719360351562,1.0,283.1499938964844,287.5942687988281,290.5186767578125,290.93023681640625,293.1499938964844,293.1499938964844,283.1499938964844,18084.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916711866855621,1.0,0.0,0.0,0.2913525402545929,0.4855713546276092,6.330990842684514e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1794.8509521484375,0.0,20.144779205322266,1895.4371337890625,0.0,86.88204956054688,0.2420267015695572,1.0,0.0,3.0,1.0,0.0
12336900,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.93408203125,0.916629195213318,0.2273826599121093,0.2052792757749557,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9346618652344,0.9990000128746032,0.3048481047153473,0.2809697091579437,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.93463134765625,0.9967930316925048,0.2920206487178802,0.2047464698553085,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9344177246094,0.9665095806121826,0.262200117111206,0.2491672188043594,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9332580566406,0.8343886137008667,0.171604186296463,0.7756879925727844,287.9347229003906,289.4494323730469,290.5214233398437,287.5135192871094,290.5233154296875,297.0623474121094,287.93896484375,1.0,0.3714805245399475,1.0,1.0,0.0,1.0,-2.05959415435791,2.059590578079224,3.4127185699617257e-06,1.5876400470733645,0.1779239177703857,0.1779239177703857,0.0,49.22929000854492,52.0,5363.5927734375,-0.0,671.1748657226562,1.0,283.1499938964844,287.6303100585937,290.50836181640625,290.913818359375,293.1499938964844,293.1499938964844,283.1499938964844,18081.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916433215141296,1.0,0.0,0.0,0.2800150513648987,0.4857835471630096,6.005417052534767e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1738.6248779296875,0.0,20.089815139770508,1895.4371337890625,0.0,86.71086883544922,0.2416893243789672,1.0,0.0,3.0,1.0,0.0
12336960,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9717712402344,0.9081920981407166,0.2268199622631073,0.2048142552375793,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.97247314453125,0.9990000128746032,0.3040893077850342,0.28723806142807,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9723815917969,0.9904965758323668,0.2912432253360748,0.2042350023984909,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9721374511719,0.9580212831497192,0.2613007724285126,0.2483599483966827,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9708251953125,0.8277840614318848,0.1710184514522552,0.7732569575309753,287.9725036621094,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.06182861328125,287.977294921875,1.0,0.3729443550109863,1.0,1.0,0.0,1.0,-2.0619044303894043,2.0619008541107178,3.420173015911132e-06,1.589350938796997,0.1677385419607162,0.1677385419607162,0.0,50.25491714477539,70.0,5213.3193359375,-0.0,676.7026977539062,1.0,283.1499938964844,287.6684875488281,290.48992919921875,290.8871459960937,293.1499938964844,293.1499938964844,283.1499938964844,18077.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913117408752441,1.0,0.0,0.0,0.2691183388233185,0.4860405623912811,5.705239392028716e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1684.3857421875,0.0,20.039609909057617,1895.4371337890625,0.0,84.66627502441406,0.2413700222969055,1.0,0.0,3.0,1.0,0.0
12337020,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0431823730469,0.8605486154556274,0.2256047427654266,0.2040542811155319,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0437927246094,0.9546098709106444,0.301769345998764,0.2869207262992859,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.043701171875,0.9400548934936525,0.2896090447902679,0.2033510953187942,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0434875488281,0.9021092057228088,0.2594177424907684,0.2469285130500793,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0424194335937,0.7852472066879272,0.1697475016117096,0.7692120671272278,288.0437927246094,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0606384277344,288.0477294921875,1.0,0.3790130615234375,1.0,1.0,0.0,1.0,-2.0536446571350098,2.0536413192749023,3.3932703900063643e-06,1.5830459594726562,0.1472154110670089,0.1472154110670089,0.0,58.016971588134766,88.0,4910.09130859375,-0.0,696.922607421875,1.0,283.1499938964844,287.7505798339844,290.4461364746094,290.8224182128906,293.1499938964844,293.1499938964844,283.1499938964844,18069.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901363968849182,1.0,0.0,0.0,0.2484745383262634,0.4865405261516571,5.165562644293686e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1581.587646484375,0.0,19.947927474975582,1895.4371337890625,0.0,77.3461685180664,0.2407806515693664,1.0,0.0,3.0,1.0,0.0
12337080,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0431823730469,0.8605486154556274,0.2256047427654266,0.2040542811155319,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0437927246094,0.9546098709106444,0.301769345998764,0.2869207262992859,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.043701171875,0.9400548934936525,0.2896090447902679,0.2033510953187942,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0434875488281,0.9021092057228088,0.2594177424907684,0.2469285130500793,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0424194335937,0.7852472066879272,0.1697475016117096,0.7692120671272278,288.0437927246094,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0606384277344,288.0477294921875,1.0,0.3790130615234375,1.0,1.0,0.0,1.0,-2.0536446571350098,2.0536413192749023,3.3932703900063643e-06,1.5830459594726562,0.1472154110670089,0.1472154110670089,0.0,58.016971588134766,88.0,4910.09130859375,-0.0,696.922607421875,1.0,283.1499938964844,287.7505798339844,290.4461364746094,290.8224182128906,293.1499938964844,293.1499938964844,283.1499938964844,18069.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901363968849182,1.0,0.0,0.0,0.2484745383262634,0.4865405261516571,5.165562644293686e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1581.587646484375,0.0,19.947927474975582,1895.4371337890625,0.0,77.3461685180664,0.2407806515693664,1.0,0.0,3.0,1.0,0.0
12337140,297.0625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058044433594,0.8153427839279175,0.0,0.2033251971006393,297.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063537597656,0.8952291011810303,0.0,0.2852961421012878,297.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10626220703125,0.8831086158752441,0.0,0.202500507235527,297.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1060791015625,0.8512412905693054,0.0,0.245543286204338,297.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1050720214844,0.7419826984405518,0.0,0.7653436660766602,288.1063537597656,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0584411621094,288.10992431640625,0.0,0.0,1.0,1.0,0.0,1.0,-2.0429763793945312,2.042973041534424,3.3585292840143666e-06,1.5747963190078735,0.0,0.0,0.0,69.62428283691406,60.0,4618.78662109375,-0.0,728.7546997070312,0.0,283.1499938964844,287.8327941894531,290.3993530273437,290.75408935546875,293.1499938964844,293.1499938964844,278.1499938964844,18063.109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2290784567594528,0.4869996011257171,4.687187082907941e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.865015029907227,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058044433594,0.8153427839279175,0.0,0.2033251971006393,297.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063537597656,0.8952291011810303,0.0,0.2852961421012878,297.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10626220703125,0.8831086158752441,0.0,0.202500507235527,297.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1060791015625,0.8512412905693054,0.0,0.245543286204338,297.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1050720214844,0.7419826984405518,0.0,0.7653436660766602,288.1063537597656,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0584411621094,288.10992431640625,0.0,0.0,1.0,1.0,0.0,1.0,-2.0429763793945312,2.042973041534424,3.3585292840143666e-06,1.5747963190078735,0.0,0.0,0.0,69.62428283691406,60.0,4618.78662109375,-0.0,728.7546997070312,0.0,283.1499938964844,287.8327941894531,290.3993530273437,290.75408935546875,293.1499938964844,293.1499938964844,278.1499938964844,18063.109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2290784567594528,0.4869996011257171,4.687187082907941e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.865015029907227,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24176025390625,0.7237165570259094,0.0,6.589599797734991e-05,297.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.243896484375,0.7237165570259094,0.0,6.939189916010946e-05,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.2438049316406,0.7237165570259094,0.0,5.12525875819847e-05,297.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2418518066406,0.7237165570259094,0.0,6.939173181308433e-05,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2362976074219,0.0,0.0,0.0003291624307166,288.2828369140625,294.1499938964844,290.3158264160156,287.3808288574219,290.24273681640625,296.7031555175781,286.9378356933594,0.0,0.0,0.7980402112007141,0.7980402112007141,0.2019597589969635,1.0,-0.0055769886821508,0.0055103199556469,6.666914850939065e-05,-0.0039821472018957,0.0,0.0,0.0,-0.0290846545249223,60.0,906.9385986328124,-0.0,-3.3616768035926725e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,2.9243528842926025e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6730435356489563e-14,9.705607763874428e-14,5.3966820588956604e-20,4.4477310723323166e-10,4.44772579877295e-10,5.07783969901218e-16,0.0,0.0,-0.0,0.0,0.0,5.849777216738515e-23,3.06464895520308e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2474975585937,0.0,0.0,0.0008320152992382,297.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2492370605469,0.0,0.0,0.0011380505748093,297.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24908447265625,0.0,0.0,0.0008103838772512,297.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2472839355469,0.0,0.0,0.0009916232666,297.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24249267578125,0.0,0.0,0.003235351992771,288.28790283203125,294.1499938964844,290.2825012207031,287.3567199707031,290.240478515625,296.0740661621094,286.33209228515625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0084348432719707,0.0083214025944471,0.0001134408812504,-0.0116802100092172,0.0,0.0,0.0,-0.0448859930038452,60.0,349.48663330078125,-0.0,-4.822362825507298e-06,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5875493558078993e-28,-7.546617820125388e-28,-4.785903938355939e-31,-6.191912174053973e-18,-6.1875529322258195e-18,-4.359191744953305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2442932128906,0.0,0.0,0.0001149291565525,297.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2452697753906,0.0,0.0,0.0001280126016354,297.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2452392578125,0.0,0.0,9.37447402975522e-05,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2437744140625,0.0,0.0,0.0001241062127519,297.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2398986816406,0.0,0.0,0.0005495300283655,288.2824401855469,294.1499938964844,290.2490539550781,287.3324279785156,290.2413024902344,295.2901611328125,286.1347045898437,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012127927038818,0.003042472526431,-0.0018296799389645,-0.015997102484107,0.0,0.0,0.0,-0.0083907237276434,60.0,132.79624938964844,-0.0,-1.0024464103253194e-07,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1402435711285309e-33,-1.7768497100541224e-33,-3.7212863436271166e-34,-5.646699983979227e-21,-4.497634233734049e-21,-1.1490657502451777e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2431030273437,0.0,0.0,9.697982750367372e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.244140625,0.0,0.0,0.0001027427715598,297.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2441101074219,0.0,0.0,7.581422687508166e-05,297.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2426147460937,0.0,0.0,0.0001023970035021,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2387390136719,0.0,0.0,0.000482259056298,288.28033447265625,294.1499938964844,290.2157897949219,287.3081970214844,290.2412414550781,294.5416259765625,286.09405517578125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010323202004656,0.0008036855142563,0.000228634715313,-0.0181686114519834,0.0,0.0,0.0,-0.0084004178643226,60.0,50.49079895019531,-0.0,-7.266610424494503e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.49490091508712e-37,-8.145435427510679e-37,-2.7702374718881826e-37,-7.308800073405021e-23,-3.9570234882521184e-23,-3.351776585152901e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
