time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12337500,297.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2418212890625,0.0,0.0,9.521831088932232e-05,297.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.24285888671875,0.0,0.0,0.0001002677236101,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2428283691406,0.0,0.0,7.405759970424697e-05,297.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2413330078125,0.0,0.0,0.0001002686622086,297.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.23748779296875,0.0,0.0,0.0004756400885526,288.2781982421875,294.1499938964844,290.1827087402344,287.28399658203125,290.2408752441406,293.90057373046875,286.1099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148120345547,3.598248454750319e-08,0.001014775945805,-0.0189304761588573,0.0,0.0,0.0,-0.0085751488804817,60.0,20.326644897460938,-0.0,-7.019687586762302e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.759089844539944e-41,8.780956566998598e-41,3.1164877846583927e-41,-7.742785273980755e-23,-3.870226069483738e-23,-3.872559204497018e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.240478515625,0.0,0.0,9.521238825982437e-05,297.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2414855957031,0.0,0.0,0.0001002635835902,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.241455078125,0.0,0.0,7.405430369544774e-05,297.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.239990234375,0.0,0.0,0.0001002633507596,297.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.23614501953125,0.0,0.0,0.0004756031266879,288.2759094238281,294.1499938964844,290.1498413085937,287.2598876953125,290.2402038574219,293.3485107421875,286.1446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146124986931,7.574534777177178e-09,0.0010146049316972,-0.0188913885504007,0.0,0.0,0.0,-0.0085670268163084,60.0,9.13649845123291,-0.0,-7.018751801979306e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741158327249827e-23,-3.870550764632327e-23,-3.8706075626175017e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2375183105469,0.0,0.0,9.518791921436788e-05,297.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.238525390625,0.0,0.0,0.0001002378630801,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2384948730469,0.0,0.0,7.40352988941595e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2370300292969,0.0,0.0,0.0001002376011456,297.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2332763671875,0.0,0.0,0.0004754807450808,288.2710876464844,294.1499938964844,290.0847473144531,287.2118835449219,290.23797607421875,292.4657897949219,286.2254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542030999729832e-09,0.0010143424151465,-0.0188105031847953,0.0,0.0,0.0,-0.0085517242550849,60.0,3.45138955116272,-0.0,-7.015118796971366e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.87055896878574e-23,-3.870557075519568e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2375183105469,0.0,0.0,9.518791921436788e-05,297.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.238525390625,0.0,0.0,0.0001002378630801,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2384948730469,0.0,0.0,7.40352988941595e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2370300292969,0.0,0.0,0.0001002376011456,297.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2332763671875,0.0,0.0,0.0004754807450808,288.2710876464844,294.1499938964844,290.0847473144531,287.2118835449219,290.23797607421875,292.4657897949219,286.2254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542030999729832e-09,0.0010143424151465,-0.0188105031847953,0.0,0.0,0.0,-0.0085517242550849,60.0,3.45138955116272,-0.0,-7.015118796971366e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.87055896878574e-23,-3.870557075519568e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2342834472656,0.0,0.0,9.516232967143878e-05,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2352600097656,0.0,0.0,0.0001002109056571,298.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2352294921875,0.0,0.0,7.401539187412709e-05,297.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2337951660156,0.0,0.0,0.0001002106509986,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2300720214844,0.0,0.0,0.0004753529501613,288.2658386230469,294.1499938964844,290.0204772949219,287.1641845703125,290.2346496582031,291.8096923828125,286.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.737056493759156,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116675394032e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2342834472656,0.0,0.0,9.516232967143878e-05,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2352600097656,0.0,0.0,0.0001002109056571,298.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2352294921875,0.0,0.0,7.401539187412709e-05,297.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2337951660156,0.0,0.0,0.0001002106509986,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2300720214844,0.0,0.0,0.0004753529501613,288.2658386230469,294.1499938964844,290.0204772949219,287.1641845703125,290.2346496582031,291.8096923828125,286.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.737056493759156,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116675394032e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2307434082031,0.0,0.0,9.513614349998534e-05,298.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0001001833297777,298.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.231689453125,0.0,0.0,7.399501919280738e-05,297.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2302551269531,0.0,0.0,0.0001001830751192,297.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2265930175781,0.0,0.0,0.000475222186651,288.26025390625,294.1499938964844,289.95709228515625,287.1167907714844,290.230224609375,291.31622314453125,286.3748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.559705972671509,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2307434082031,0.0,0.0,9.513614349998534e-05,298.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0001001833297777,298.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.231689453125,0.0,0.0,7.399501919280738e-05,297.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2302551269531,0.0,0.0,0.0001001830751192,297.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2265930175781,0.0,0.0,0.000475222186651,288.26025390625,294.1499938964844,289.95709228515625,287.1167907714844,290.230224609375,291.31622314453125,286.3748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.559705972671509,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2269592285156,0.0,0.0,9.510968811810017e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2279357910156,0.0,0.0,0.0001001554628601,298.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2279052734375,0.0,0.0,7.397444278467447e-05,297.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2265014648437,0.0,0.0,0.0001001552154775,297.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2228698730469,0.0,0.0,0.0004750900843646,288.2543334960937,294.1499938964844,289.8945617675781,287.0697937011719,290.2247314453125,290.941162109375,286.44012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.4565560817718506,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2269592285156,0.0,0.0,9.510968811810017e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2279357910156,0.0,0.0,0.0001001554628601,298.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2279052734375,0.0,0.0,7.397444278467447e-05,297.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2265014648437,0.0,0.0,0.0001001552154775,297.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2228698730469,0.0,0.0,0.0004750900843646,288.2543334960937,294.1499938964844,289.8945617675781,287.0697937011719,290.2247314453125,290.941162109375,286.44012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.4565560817718506,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2249755859375,0.0,0.0,9.50964677031152e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2259521484375,0.0,0.0,0.0001001415366772,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2259216308594,0.0,0.0,7.396415458060801e-05,297.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2245178222656,0.0,0.0,0.0001001412892946,297.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2209167480469,0.0,0.0,0.0004750240186695,288.25128173828125,294.1499938964844,289.8636474609375,287.04644775390625,290.2216186523437,290.7875366210937,286.4706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.411193370819092,-0.0,-7.001565194286742e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.22296142578125,0.0,0.0,9.508331277174876e-05,298.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2239074707031,0.0,0.0,0.0001001276832539,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.223876953125,0.0,0.0,7.395392458420247e-05,297.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.22247314453125,0.0,0.0,0.0001001274358713,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2189025878906,0.0,0.0,0.0004749583313241,288.2481384277344,294.1499938964844,289.8329467773437,287.023193359375,290.21826171875,290.6520080566406,286.4999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.410914548700019e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.3675577640533447,-0.0,-6.999617596648022e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2187194824219,0.0,0.0,9.505744674243032e-05,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2196655273437,0.0,0.0,0.0001001004420686,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2196350097656,0.0,0.0,7.393380656139925e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21826171875,0.0,0.0,0.000100100201962,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2147216796875,0.0,0.0,0.0004748291976284,288.2416687011719,294.1499938964844,289.7722473144531,286.9769897460937,290.2107849121094,290.4244384765625,286.55487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378503141808323e-09,0.0010129440343007,-0.0183822084218263,0.0,0.0,0.0,-0.0084706572815775,60.0,2.283952713012696,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2187194824219,0.0,0.0,9.505744674243032e-05,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2196655273437,0.0,0.0,0.0001001004420686,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2196350097656,0.0,0.0,7.393380656139925e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21826171875,0.0,0.0,0.000100100201962,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2147216796875,0.0,0.0,0.0004748291976284,288.2416687011719,294.1499938964844,289.7722473144531,286.9769897460937,290.2107849121094,290.4244384765625,286.55487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378503141808323e-09,0.0010129440343007,-0.0183822084218263,0.0,0.0,0.0,-0.0084706572815775,60.0,2.283952713012696,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142944335937,0.0,0.0,9.503254113951698e-05,298.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2152404785156,0.0,0.0,0.0001000742122414,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2152099609375,0.0,0.0,7.391443068627268e-05,297.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2138366699219,0.0,0.0,0.0001000739721348,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2103576660156,0.0,0.0,0.000474704807857,288.2349548339844,294.1499938964844,289.7125244140625,286.9312744140625,290.2023620605469,290.242431640625,286.60546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.00845517963171,60.0,2.2044527530670166,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142944335937,0.0,0.0,9.503254113951698e-05,298.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2152404785156,0.0,0.0,0.0001000742122414,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2152099609375,0.0,0.0,7.391443068627268e-05,297.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2138366699219,0.0,0.0,0.0001000739721348,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2103576660156,0.0,0.0,0.000474704807857,288.2349548339844,294.1499938964844,289.7125244140625,286.9312744140625,290.2023620605469,290.242431640625,286.60546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.00845517963171,60.0,2.2044527530670166,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2096862792969,0.0,0.0,9.500884334556758e-05,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.21063232421875,0.0,0.0,0.0001000492484308,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2105712890625,0.0,0.0,7.389599340967834e-05,297.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2092590332031,0.0,0.0,0.0001000490156002,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.205810546875,0.0,0.0,0.0004745864425785,288.22802734375,294.1499938964844,289.6537475585937,286.88604736328125,290.19305419921875,290.0936889648437,286.652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.128614664077759,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2096862792969,0.0,0.0,9.500884334556758e-05,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.21063232421875,0.0,0.0,0.0001000492484308,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2105712890625,0.0,0.0,7.389599340967834e-05,297.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2092590332031,0.0,0.0,0.0001000490156002,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.205810546875,0.0,0.0,0.0004745864425785,288.22802734375,294.1499938964844,289.6537475585937,286.88604736328125,290.19305419921875,290.0936889648437,286.652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.128614664077759,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2049255371094,0.0,0.0,9.498630242887884e-05,298.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2058410644531,0.0,0.0,0.0001000255069811,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.205810546875,0.0,0.0,7.387845835182816e-05,297.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2044982910156,0.0,0.0,0.0001000252741505,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2010803222656,0.0,0.0,0.0004744738980662,288.22088623046875,294.1499938964844,289.5959777832031,286.8413391113281,290.182861328125,289.9696044921875,286.6951599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.056181192398072,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2049255371094,0.0,0.0,9.498630242887884e-05,298.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2058410644531,0.0,0.0,0.0001000255069811,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.205810546875,0.0,0.0,7.387845835182816e-05,297.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2044982910156,0.0,0.0,0.0001000252741505,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2010803222656,0.0,0.0,0.0004744738980662,288.22088623046875,294.1499938964844,289.5959777832031,286.8413391113281,290.182861328125,289.9696044921875,286.6951599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.056181192398072,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2024841308594,0.0,0.0,9.497543214820324e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2033996582031,0.0,0.0,0.0001000140618998,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.203369140625,0.0,0.0,7.387001096503809e-05,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2020568847656,0.0,0.0,0.0001000138290692,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1986694335937,0.0,0.0,0.0004744196194224,288.2172546386719,294.1499938964844,289.56744384765625,286.8191833496094,290.17742919921875,289.91455078125,286.7154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275672952999912e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.021137952804565,-0.0,-6.983646727576345e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.20001220703125,0.0,0.0,9.496481652604416e-05,298.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2008972167969,0.0,0.0,0.000100002878753,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.20086669921875,0.0,0.0,7.386174547718838e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1995849609375,0.0,0.0,0.0001000026459223,298.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1961975097656,0.0,0.0,0.0004743665922433,288.2135925292969,294.1499938964844,289.5391845703125,286.79718017578125,290.1718139648437,289.8633728027344,286.7349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,1.9868559837341309,-0.0,-6.982075007044841e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1949462890625,0.0,0.0,9.494424739386886e-05,298.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1958312988281,0.0,0.0,9.998121822718532e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.19580078125,0.0,0.0,7.384574564639479e-05,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.19451904296875,0.0,0.0,9.998099267249928e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1911926269531,0.0,0.0,0.0004742638848256,288.2061462402344,294.1499938964844,289.48345947265625,286.7536315917969,290.15997314453125,289.7705993652344,286.7718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.236551358147381e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.92047381401062,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1949462890625,0.0,0.0,9.494424739386886e-05,298.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1958312988281,0.0,0.0,9.998121822718532e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.19580078125,0.0,0.0,7.384574564639479e-05,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.19451904296875,0.0,0.0,9.998099267249928e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1911926269531,0.0,0.0,0.0004742638848256,288.2061462402344,294.1499938964844,289.48345947265625,286.7536315917969,290.15997314453125,289.7705993652344,286.7718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.236551358147381e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.92047381401062,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.18975830078125,0.0,0.0,9.492445678915828e-05,298.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19061279296875,0.0,0.0,9.996036533266306e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1905822753906,0.0,0.0,7.383034972008318e-05,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1893310546875,0.0,0.0,9.996013977797702e-05,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.18603515625,0.0,0.0,0.0004741650482174,288.19854736328125,294.1499938964844,289.4288024902344,286.7106628417969,290.1473388671875,289.6880798339844,286.805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.211712560462047e-09,0.001011517830193,-0.0179453510791063,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8568881750106807,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.18975830078125,0.0,0.0,9.492445678915828e-05,298.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19061279296875,0.0,0.0,9.996036533266306e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1905822753906,0.0,0.0,7.383034972008318e-05,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1893310546875,0.0,0.0,9.996013977797702e-05,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.18603515625,0.0,0.0,0.0004741650482174,288.19854736328125,294.1499938964844,289.4288024902344,286.7106628417969,290.1473388671875,289.6880798339844,286.805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.211712560462047e-09,0.001011517830193,-0.0179453510791063,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8568881750106807,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1844482421875,0.0,0.0,9.49052773648873e-05,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.185302734375,0.0,0.0,9.994016727432609e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1852722167969,0.0,0.0,7.38154340069741e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1840209960937,0.0,0.0,9.993994899559766e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1807861328125,0.0,0.0,0.0004740692675113,288.1908264160156,294.1499938964844,289.37518310546875,286.6683349609375,290.13397216796875,289.6131896972656,286.8375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187647810269482e-09,0.001011312007904,-0.0178823210299015,0.0,0.0,0.0,-0.0083760414272546,60.0,1.7958928346633911,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1844482421875,0.0,0.0,9.49052773648873e-05,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.185302734375,0.0,0.0,9.994016727432609e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1852722167969,0.0,0.0,7.38154340069741e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1840209960937,0.0,0.0,9.993994899559766e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1807861328125,0.0,0.0,0.0004740692675113,288.1908264160156,294.1499938964844,289.37518310546875,286.6683349609375,290.13397216796875,289.6131896972656,286.8375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187647810269482e-09,0.001011312007904,-0.0178823210299015,0.0,0.0,0.0,-0.0083760414272546,60.0,1.7958928346633911,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.17901611328125,0.0,0.0,9.488657815381885e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.17987060546875,0.0,0.0,9.992047125706448e-05,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1798400878906,0.0,0.0,7.380088209174573e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1786193847656,0.0,0.0,9.992025297833608e-05,298.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1754150390625,0.0,0.0,0.0004739759024232,288.1829833984375,294.1499938964844,289.3226928710937,286.626708984375,290.1199035644531,289.5442199707031,286.8668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178139618116e-09,0.0010111113078892,-0.0178208481520414,0.0,0.0,0.0,-0.00836440641433,60.0,1.7373669147491455,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.17901611328125,0.0,0.0,9.488657815381885e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.17987060546875,0.0,0.0,9.992047125706448e-05,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1798400878906,0.0,0.0,7.380088209174573e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1786193847656,0.0,0.0,9.992025297833608e-05,298.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1754150390625,0.0,0.0,0.0004739759024232,288.1829833984375,294.1499938964844,289.3226928710937,286.626708984375,290.1199035644531,289.5442199707031,286.8668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178139618116e-09,0.0010111113078892,-0.0178208481520414,0.0,0.0,0.0,-0.00836440641433,60.0,1.7373669147491455,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.17626953125,0.0,0.0,9.487736679147928e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1771240234375,0.0,0.0,9.99107724055648e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1770935058594,0.0,0.0,7.379371527349576e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1758728027344,0.0,0.0,9.991055412683636e-05,298.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1726989746094,0.0,0.0,0.0004739298892673,288.1790466308594,294.1499938964844,289.2968444824219,286.60614013671875,290.11260986328125,289.5115661621094,286.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.7090097665786743,-0.0,-6.9691310500275e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.17352294921875,0.0,0.0,9.486822818871588e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1743469238281,0.0,0.0,9.990114631364122e-05,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.17431640625,0.0,0.0,7.37866066629067e-05,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.173095703125,0.0,0.0,9.99009280349128e-05,298.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1699523925781,0.0,0.0,0.0004738842544611,288.1750793457031,294.1499938964844,289.27130126953125,286.58575439453125,290.1051330566406,289.4799499511719,286.8939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.681220293045044,-0.0,-6.967778887201348e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1679077148437,0.0,0.0,9.48501256061718e-05,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1687316894531,0.0,0.0,9.988207602873445e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.168701171875,0.0,0.0,7.377252768492326e-05,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1675109863281,0.0,0.0,9.988186502596363e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1643981933594,0.0,0.0,0.0004737938579637,288.16705322265625,294.1499938964844,289.2210693359375,286.5455627441406,290.0897216796875,289.4192810058594,286.9192199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.627262830734253,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1679077148437,0.0,0.0,9.48501256061718e-05,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1687316894531,0.0,0.0,9.988207602873445e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.168701171875,0.0,0.0,7.377252768492326e-05,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1675109863281,0.0,0.0,9.988186502596363e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1643981933594,0.0,0.0,0.0004737938579637,288.16705322265625,294.1499938964844,289.2210693359375,286.5455627441406,290.0897216796875,289.4192810058594,286.9192199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.627262830734253,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1622314453125,0.0,0.0,9.483219037065282e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1630554199219,0.0,0.0,9.986318764276804e-05,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1630249023437,0.0,0.0,7.375857239821926e-05,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1618347167969,0.0,0.0,9.98629766399972e-05,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.15875244140625,0.0,0.0,0.0004737043054774,288.1589660644531,294.1499938964844,289.1719970703125,286.506103515625,290.07373046875,289.36163330078125,286.9426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.575448513031006,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1622314453125,0.0,0.0,9.483219037065282e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1630554199219,0.0,0.0,9.986318764276804e-05,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1630249023437,0.0,0.0,7.375857239821926e-05,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1618347167969,0.0,0.0,9.98629766399972e-05,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.15875244140625,0.0,0.0,0.0004737043054774,288.1589660644531,294.1499938964844,289.1719970703125,286.506103515625,290.07373046875,289.36163330078125,286.9426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.575448513031006,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1564636230469,0.0,0.0,9.481439337832852e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.15728759765625,0.0,0.0,9.984443749999627e-05,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1572570800781,0.0,0.0,7.374472625087947e-05,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1560974121094,0.0,0.0,9.984423377318308e-05,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1530456542969,0.0,0.0,0.0004736154223792,288.1508483886719,294.1499938964844,289.1241149902344,286.46746826171875,290.0571594238281,289.3064880371094,286.96441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5256624221801758,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1564636230469,0.0,0.0,9.481439337832852e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.15728759765625,0.0,0.0,9.984443749999627e-05,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1572570800781,0.0,0.0,7.374472625087947e-05,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1560974121094,0.0,0.0,9.984423377318308e-05,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1530456542969,0.0,0.0,0.0004736154223792,288.1508483886719,294.1499938964844,289.1241149902344,286.46746826171875,290.0571594238281,289.3064880371094,286.96441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5256624221801758,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1506652832031,0.0,0.0,9.479671280132608e-05,298.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1514587402344,0.0,0.0,9.982581832446158e-05,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.15142822265625,0.0,0.0,7.373097469098866e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502685546875,0.0,0.0,9.982561459764838e-05,298.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.14727783203125,0.0,0.0,0.0004735271213576,288.14263916015625,294.1499938964844,289.0774230957031,286.4296569824219,290.0400390625,289.2535095214844,286.98468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.477842092514038,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
