time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12339840,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1506652832031,0.0,0.0,9.479671280132608e-05,298.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1514587402344,0.0,0.0,9.982581832446158e-05,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.15142822265625,0.0,0.0,7.373097469098866e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502685546875,0.0,0.0,9.982561459764838e-05,298.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.14727783203125,0.0,0.0,0.0004735271213576,288.14263916015625,294.1499938964844,289.0774230957031,286.4296569824219,290.0400390625,289.2535095214844,286.98468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.477842092514038,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1477355957031,0.0,0.0,9.478792344452812e-05,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1485290527344,0.0,0.0,9.981655603041872e-05,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.14849853515625,0.0,0.0,7.372413529083133e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473388671875,0.0,0.0,9.981635957956314e-05,298.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14434814453125,0.0,0.0,0.0004734832327812,288.1385498046875,294.1499938964844,289.0545349121094,286.4110412597656,290.0312805175781,289.227783203125,286.9942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.4546490907669067,-0.0,-6.955902165373119e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.144775390625,0.0,0.0,9.477917774347588e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14556884765625,0.0,0.0,9.980734466807915e-05,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1455383300781,0.0,0.0,7.371733227046207e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1444091796875,0.0,0.0,9.980714094126596e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1414489746094,0.0,0.0,0.0004734395479317,288.1344299316406,294.1499938964844,289.031982421875,286.3926696777344,290.0223999023437,289.2024841308594,287.0035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.4319249391555786,-0.0,-6.95460968813677e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.13885498046875,0.0,0.0,9.476183913648129e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396484375,0.0,0.0,9.978908201446755e-05,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396179199219,0.0,0.0,7.370384264504537e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13848876953125,0.0,0.0,9.978888556361198e-05,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13555908203125,0.0,0.0,0.0004733529640361,288.12615966796875,294.1499938964844,288.9877624511719,286.3565673828125,290.0042724609375,289.1531982421875,287.0210266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108035862445,0.0,0.0,0.0,-0.0082867983728647,60.0,1.387840986251831,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.13885498046875,0.0,0.0,9.476183913648129e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396484375,0.0,0.0,9.978908201446755e-05,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396179199219,0.0,0.0,7.370384264504537e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13848876953125,0.0,0.0,9.978888556361198e-05,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13555908203125,0.0,0.0,0.0004733529640361,288.12615966796875,294.1499938964844,288.9877624511719,286.3565673828125,290.0042724609375,289.1531982421875,287.0210266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108035862445,0.0,0.0,0.0,-0.0082867983728647,60.0,1.387840986251831,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.13287353515625,0.0,0.0,9.474478429183364e-05,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1336364746094,0.0,0.0,9.977111767511816e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13360595703125,0.0,0.0,7.369057857431471e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13250732421875,0.0,0.0,9.977092122426257e-05,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1296081542969,0.0,0.0,0.0004732678062282,288.1178894042969,294.1499938964844,288.94482421875,286.3213806152344,289.9857177734375,289.1054992675781,287.03729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224487803838e-09,0.0010095896432176,-0.0173547398298978,0.0,0.0,0.0,-0.0082761878147721,60.0,1.3455495834350586,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.13287353515625,0.0,0.0,9.474478429183364e-05,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1336364746094,0.0,0.0,9.977111767511816e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13360595703125,0.0,0.0,7.369057857431471e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13250732421875,0.0,0.0,9.977092122426257e-05,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1296081542969,0.0,0.0,0.0004732678062282,288.1178894042969,294.1499938964844,288.94482421875,286.3213806152344,289.9857177734375,289.1054992675781,287.03729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224487803838e-09,0.0010095896432176,-0.0173547398298978,0.0,0.0,0.0,-0.0082761878147721,60.0,1.3455495834350586,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268615722656,0.0,0.0,9.472811507293954e-05,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12762451171875,0.0,0.0,9.975356806535274e-05,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1275939941406,0.0,0.0,7.367761281784624e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1264953613281,0.0,0.0,9.975337161449715e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1236267089844,0.0,0.0,0.0004731845692731,288.10955810546875,294.1499938964844,288.9031982421875,286.2871398925781,289.9667053222656,289.0593566894531,287.0523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094178142026,6.9653092182875315e-09,0.0010094108292832,-0.0172999575734138,0.0,0.0,0.0,-0.0082658184692263,60.0,1.305006504058838,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268615722656,0.0,0.0,9.472811507293954e-05,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12762451171875,0.0,0.0,9.975356806535274e-05,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1275939941406,0.0,0.0,7.367761281784624e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1264953613281,0.0,0.0,9.975337161449715e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1236267089844,0.0,0.0,0.0004731845692731,288.10955810546875,294.1499938964844,288.9031982421875,286.2871398925781,289.9667053222656,289.0593566894531,287.0523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094178142026,6.9653092182875315e-09,0.0010094108292832,-0.0172999575734138,0.0,0.0,0.0,-0.0082658184692263,60.0,1.305006504058838,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1208190917969,0.0,0.0,9.471197699895129e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1215515136719,0.0,0.0,9.97365641524084e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1215209960937,0.0,0.0,7.366505451500416e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1204528808594,0.0,0.0,9.973637497751042e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1176147460937,0.0,0.0,0.0004731039807666,288.10125732421875,294.1499938964844,288.8628845214844,286.2538757324219,289.9472961425781,289.0146789550781,287.06646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.945049424444961e-09,0.0010092376032844,-0.0172468889504671,0.0,0.0,0.0,-0.0082557750865817,60.0,1.2661736011505127,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1208190917969,0.0,0.0,9.471197699895129e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1215515136719,0.0,0.0,9.97365641524084e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1215209960937,0.0,0.0,7.366505451500416e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1204528808594,0.0,0.0,9.973637497751042e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1176147460937,0.0,0.0,0.0004731039807666,288.10125732421875,294.1499938964844,288.8628845214844,286.2538757324219,289.9472961425781,289.0146789550781,287.06646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.945049424444961e-09,0.0010092376032844,-0.0172468889504671,0.0,0.0,0.0,-0.0082557750865817,60.0,1.2661736011505127,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1177673339844,0.0,0.0,9.470416262047364e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1184997558594,0.0,0.0,9.972833504434676e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1184997558594,0.0,0.0,7.365897909039631e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1174011230469,0.0,0.0,9.972814586944878e-05,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1145935058594,0.0,0.0,0.0004730649525299,288.0971069335937,294.1499938964844,288.8432006835937,286.23760986328125,289.9374389648437,288.992919921875,287.0730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091606527566,6.935242158334631e-09,0.0010091536678373,-0.017221201211214,0.0,0.0,0.0,-0.0082509135827422,60.0,1.2474238872528076,-0.0,-6.943525932001648e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1147155761719,0.0,0.0,9.469650831306352e-05,298.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1154479980469,0.0,0.0,9.972027328331023e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1154479980469,0.0,0.0,7.36530200811103e-05,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1143493652344,0.0,0.0,9.972008410841228e-05,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.111572265625,0.0,0.0,0.0004730267392005,288.09295654296875,294.1499938964844,288.8238830566406,286.2215881347656,289.9275207519531,288.9714660644531,287.0794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925629403298217e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.2290143966674805,-0.0,-6.942394747966318e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1086120605469,0.0,0.0,9.46818763623014e-05,298.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1093444824219,0.0,0.0,9.97048628050834e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1093139648437,0.0,0.0,7.364164048340172e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1082458496094,0.0,0.0,9.970468090614304e-05,298.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054992675781,0.0,0.0,0.0004729536885861,288.0846252441406,294.1499938964844,288.7862548828125,286.1903381347656,289.9074401855469,288.92950439453125,287.0917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1933705806732178,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1086120605469,0.0,0.0,9.46818763623014e-05,298.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1093444824219,0.0,0.0,9.97048628050834e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1093139648437,0.0,0.0,7.364164048340172e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1082458496094,0.0,0.0,9.970468090614304e-05,298.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054992675781,0.0,0.0,0.0004729536885861,288.0846252441406,294.1499938964844,288.7862548828125,286.1903381347656,289.9074401855469,288.92950439453125,287.0917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1933705806732178,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1024780273437,0.0,0.0,9.466827032156289e-05,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10321044921875,0.0,0.0,9.969052916858344e-05,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1031799316406,0.0,0.0,7.363105396507308e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10211181640625,0.0,0.0,9.96903472696431e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09942626953125,0.0,0.0,0.000472885731142,288.0763244628906,294.1499938964844,288.75,286.1601257324219,289.8870849609375,288.8889465332031,287.1030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890163106731961e-09,0.0010087682167068,-0.017103124409914,0.0,0.0,0.0,-0.0082285655662417,60.0,1.1593278646469116,-0.0,-6.938221730479199e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1024780273437,0.0,0.0,9.466827032156289e-05,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10321044921875,0.0,0.0,9.969052916858344e-05,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1031799316406,0.0,0.0,7.363105396507308e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10211181640625,0.0,0.0,9.96903472696431e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09942626953125,0.0,0.0,0.000472885731142,288.0763244628906,294.1499938964844,288.75,286.1601257324219,289.8870849609375,288.8889465332031,287.1030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890163106731961e-09,0.0010087682167068,-0.017103124409914,0.0,0.0,0.0,-0.0082285655662417,60.0,1.1593278646469116,-0.0,-6.938221730479199e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0963134765625,0.0,0.0,9.465521725360304e-05,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0970458984375,0.0,0.0,9.967677760869265e-05,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0970153808594,0.0,0.0,7.362089672824368e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0959777832031,0.0,0.0,9.967659570975228e-05,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0932922363281,0.0,0.0,0.0004728205385617,288.0680236816406,294.1499938964844,288.7174987792969,286.1329040527344,289.866455078125,288.8500061035156,287.1136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.127513408660889,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0963134765625,0.0,0.0,9.465521725360304e-05,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0970458984375,0.0,0.0,9.967677760869265e-05,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0970153808594,0.0,0.0,7.362089672824368e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0959777832031,0.0,0.0,9.967659570975228e-05,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0932922363281,0.0,0.0,0.0004728205385617,288.0680236816406,294.1499938964844,288.7174987792969,286.1329040527344,289.866455078125,288.8500061035156,287.1136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.127513408660889,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.09014892578125,0.0,0.0,9.46421132539399e-05,298.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0908508300781,0.0,0.0,9.966298239305615e-05,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0908508300781,0.0,0.0,7.361071038758382e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0898132324219,0.0,0.0,9.96628004941158e-05,298.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.087158203125,0.0,0.0,0.0004727551131509,288.05975341796875,294.1499938964844,288.6908874511719,286.1103820800781,289.8456726074219,288.8135681152344,287.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0996451377868652,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.09014892578125,0.0,0.0,9.46421132539399e-05,298.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0908508300781,0.0,0.0,9.966298239305615e-05,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0908508300781,0.0,0.0,7.361071038758382e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0898132324219,0.0,0.0,9.96628004941158e-05,298.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.087158203125,0.0,0.0,0.0004727551131509,288.05975341796875,294.1499938964844,288.6908874511719,286.1103820800781,289.8456726074219,288.8135681152344,287.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0996451377868652,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870666503906,0.0,0.0,9.46355503401719e-05,298.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0877685546875,0.0,0.0,9.965607023332268e-05,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0877380371094,0.0,0.0,7.360560266533867e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08673095703125,0.0,0.0,9.965588833438233e-05,298.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0841064453125,0.0,0.0,0.0004727223422378,288.0556030273437,294.1499938964844,288.6796875,286.1007995605469,289.83526611328125,288.7966003417969,287.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.087414026260376,-0.0,-6.933385776619616e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.083984375,0.0,0.0,9.46289801504463e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0846862792969,0.0,0.0,9.964914352167398e-05,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.08465576171875,0.0,0.0,7.36004876671359e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0836486816406,0.0,0.0,9.964896889869124e-05,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0810241699219,0.0,0.0,0.0004726895422209,288.0514831542969,294.1499938964844,288.6697692871094,286.0922546386719,289.8248596191406,288.780517578125,287.1327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840789712470041e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,-0.0082040894776582,60.0,1.076211929321289,-0.0,-6.932414464699832e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777893066406,0.0,0.0,9.461578883929178e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0784912109375,0.0,0.0,9.96352537185885e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0784606933594,0.0,0.0,7.35902285668999e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.07745361328125,0.0,0.0,9.963507909560576e-05,298.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.07489013671875,0.0,0.0,0.0004726236802525,288.04327392578125,294.1499938964844,288.6537475585937,286.0782165527344,289.8040771484375,288.7510681152344,287.14129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.8242229644965854e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0567182302474976,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777893066406,0.0,0.0,9.461578883929178e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0784912109375,0.0,0.0,9.96352537185885e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0784606933594,0.0,0.0,7.35902285668999e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.07745361328125,0.0,0.0,9.963507909560576e-05,298.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.07489013671875,0.0,0.0,0.0004726236802525,288.04327392578125,294.1499938964844,288.6537475585937,286.0782165527344,289.8040771484375,288.7510681152344,287.14129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.8242229644965854e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0567182302474976,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.07159423828125,0.0,0.0,9.460248838877304e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0722961425781,0.0,0.0,9.96212475001812e-05,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.072265625,0.0,0.0,7.357988215517253e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712890625,0.0,0.0,9.962107287719846e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0687255859375,0.0,0.0,0.0004725572653114,288.0350646972656,294.1499938964844,288.6424255371094,286.0679626464844,289.783447265625,288.7256774902344,287.1493225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516328422025e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0411169528961182,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.07159423828125,0.0,0.0,9.460248838877304e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0722961425781,0.0,0.0,9.96212475001812e-05,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.072265625,0.0,0.0,7.357988215517253e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712890625,0.0,0.0,9.962107287719846e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0687255859375,0.0,0.0,0.0004725572653114,288.0350646972656,294.1499938964844,288.6424255371094,286.0679626464844,289.783447265625,288.7256774902344,287.1493225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516328422025e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0411169528961182,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653991699219,0.0,0.0,9.45890205912292e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0660705566406,0.0,0.0,9.960705938283354e-05,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0660705566406,0.0,0.0,7.35694047762081e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0650939941406,0.0,0.0,9.96068920358084e-05,298.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.06256103515625,0.0,0.0,0.0004724900354631,288.0268859863281,294.1499938964844,288.6354064941406,286.06121826171875,289.76300048828125,288.7043762207031,287.15679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0290520191192627,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653991699219,0.0,0.0,9.45890205912292e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0660705566406,0.0,0.0,9.960705938283354e-05,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0660705566406,0.0,0.0,7.35694047762081e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0650939941406,0.0,0.0,9.96068920358084e-05,298.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.06256103515625,0.0,0.0,0.0004724900354631,288.0268859863281,294.1499938964844,288.6354064941406,286.06121826171875,289.76300048828125,288.7043762207031,287.15679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0290520191192627,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0592041015625,0.0,0.0,9.457535634282976e-05,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.05987548828125,0.0,0.0,9.959266026271508e-05,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0598449707031,0.0,0.0,7.355877460213378e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.05889892578125,0.0,0.0,9.959249291568996e-05,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.056396484375,0.0,0.0,0.0004724217578768,288.0187683105469,294.1499938964844,288.63232421875,286.0576477050781,289.74285888671875,288.6871337890625,287.1637878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0202162265777588,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0592041015625,0.0,0.0,9.457535634282976e-05,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.05987548828125,0.0,0.0,9.959266026271508e-05,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0598449707031,0.0,0.0,7.355877460213378e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.05889892578125,0.0,0.0,9.959249291568996e-05,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.056396484375,0.0,0.0,0.0004724217578768,288.0187683105469,294.1499938964844,288.63232421875,286.0576477050781,289.74285888671875,288.6871337890625,287.1637878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0202162265777588,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0561218261719,0.0,0.0,9.456843690713868e-05,298.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0567932128906,0.0,0.0,9.958537702914327e-05,298.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0567626953125,0.0,0.0,7.355339039349928e-05,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0558166503906,0.0,0.0,9.958520968211816e-05,298.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0533447265625,0.0,0.0,0.0004723872116301,288.01470947265625,294.1499938964844,288.63214111328125,286.05694580078125,289.7329406738281,288.6801147460937,287.1670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.7647580870300325e-09,0.0010076959151774,-0.0167746432125568,0.0,0.0,0.0,-0.0081663969904184,60.0,1.0169641971588137,-0.0,-6.923477258169441e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.05303955078125,0.0,0.0,9.456145926378667e-05,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,9.957802103599532e-05,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536499023437,0.0,0.0,7.35479625291191e-05,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0527038574219,0.0,0.0,9.95778536889702e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0502624511719,0.0,0.0,0.000472352374345,288.0106506347656,294.1499938964844,288.6327819824219,286.05694580078125,289.7230834960937,288.6740417480469,287.1702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755999759633369e-09,0.0010076209437102,-0.0167517028748989,0.0,0.0,0.0,-0.0081620551645755,60.0,1.0143828392028809,-0.0,-6.922447681745325e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0468444824219,0.0,0.0,9.45473148021847e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0474853515625,0.0,0.0,9.95631271507591e-05,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0474548339844,0.0,0.0,7.353696128120646e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0465393066406,0.0,0.0,9.95629670796916e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0440979003906,0.0,0.0,0.0004722817393485,288.00262451171875,294.1499938964844,288.63641357421875,286.0588684082031,289.70367431640625,288.66455078125,287.1763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,1.011061668395996,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0468444824219,0.0,0.0,9.45473148021847e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0474853515625,0.0,0.0,9.95631271507591e-05,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0474548339844,0.0,0.0,7.353696128120646e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0465393066406,0.0,0.0,9.95629670796916e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0440979003906,0.0,0.0,0.0004722817393485,288.00262451171875,294.1499938964844,288.63641357421875,286.0588684082031,289.70367431640625,288.66455078125,287.1763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,1.011061668395996,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406494140625,0.0,0.0,9.453292295802385e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0412902832031,0.0,0.0,9.954797133104876e-05,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0412902832031,0.0,0.0,7.352576358243823e-05,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04034423828125,0.0,0.0,9.954780398402364e-05,298.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0379638671875,0.0,0.0,0.0004722098528873,287.9945983886719,294.1499938964844,288.64276123046875,286.06304931640625,289.6847229003906,288.6586303710937,287.1820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0101287364959717,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406494140625,0.0,0.0,9.453292295802385e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0412902832031,0.0,0.0,9.954797133104876e-05,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0412902832031,0.0,0.0,7.352576358243823e-05,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04034423828125,0.0,0.0,9.954780398402364e-05,298.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0379638671875,0.0,0.0,0.0004722098528873,287.9945983886719,294.1499938964844,288.64276123046875,286.06304931640625,289.6847229003906,288.6586303710937,287.1820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0101287364959717,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03448486328125,0.0,0.0,9.45182764553465e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0351257324219,0.0,0.0,9.953253902494907e-05,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350952148437,0.0,0.0,7.351436943281442e-05,298.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341796875,0.0,0.0,9.953237895388156e-05,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0318298339844,0.0,0.0,0.0004721367149613,287.98663330078125,294.1499938964844,288.6515197753906,286.0691833496094,289.6662292480469,288.65594482421875,287.1874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0112149715423584,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03448486328125,0.0,0.0,9.45182764553465e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0351257324219,0.0,0.0,9.953253902494907e-05,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350952148437,0.0,0.0,7.351436943281442e-05,298.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341796875,0.0,0.0,9.953237895388156e-05,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0318298339844,0.0,0.0,0.0004721367149613,287.98663330078125,294.1499938964844,288.6515197753906,286.0691833496094,289.6662292480469,288.65594482421875,287.1874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0112149715423584,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
