time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12342180,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0283508300781,0.0,0.0,9.450338257011026e-05,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0289611816406,0.0,0.0,9.95168520603329e-05,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0289306640625,0.0,0.0,7.350277883233503e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0280456542969,0.0,0.0,9.951669198926538e-05,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02569580078125,0.0,0.0,0.0004720623255707,287.9787292480469,294.1499938964844,288.6622314453125,286.0770263671875,289.64825439453125,288.6562805175781,287.1924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683139375240898e-09,0.0010069978889077,-0.0165608525276184,0.0,0.0,0.0,-0.0081259347498416,60.0,1.0141099691390991,-0.0,-6.913889194493096e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0283508300781,0.0,0.0,9.450338257011026e-05,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0289611816406,0.0,0.0,9.95168520603329e-05,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0289306640625,0.0,0.0,7.350277883233503e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0280456542969,0.0,0.0,9.951669198926538e-05,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02569580078125,0.0,0.0,0.0004720623255707,287.9787292480469,294.1499938964844,288.6622314453125,286.0770263671875,289.64825439453125,288.6562805175781,287.1924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683139375240898e-09,0.0010069978889077,-0.0165608525276184,0.0,0.0,0.0,-0.0081259347498416,60.0,1.0141099691390991,-0.0,-6.913889194493096e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252685546875,0.0,0.0,9.449584467802195e-05,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.02587890625,0.0,0.0,9.950891399057582e-05,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0258483886719,0.0,0.0,7.349692168645561e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.02496337890625,0.0,0.0,9.950876119546592e-05,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.02264404296875,0.0,0.0,0.0004720246943179,287.9747619628906,294.1499938964844,288.668212890625,286.0814819335937,289.6394348144531,288.657470703125,287.1948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069238487631,6.673688712766079e-09,0.0010069170966744,-0.0165360979735851,0.0,0.0,0.0,-0.0081212501972913,60.0,1.016122579574585,-0.0,-6.912779326739837e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0221862792969,0.0,0.0,9.448824857827276e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0227966308594,0.0,0.0,9.950091771315785e-05,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0227966308594,0.0,0.0,7.349101360887289e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0218811035156,0.0,0.0,9.950075764209032e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01959228515625,0.0,0.0,0.0004719867720268,287.9708557128906,294.1499938964844,288.6745300292969,286.08624267578125,289.6307983398437,288.6593322753906,287.1971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664167440106894e-09,0.0010068357223644,-0.016511159017682,0.0,0.0,0.0,-0.0081165302544832,60.0,1.0184717178344729,-0.0,-6.911660932473751e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0160522460937,0.0,0.0,9.447290358366443e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01666259765625,0.0,0.0,9.948475053533912e-05,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166320800781,0.0,0.0,7.347907376242802e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0157775878906,0.0,0.0,9.948459774022922e-05,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.01348876953125,0.0,0.0,0.0004719101416412,287.9630432128906,294.1499938964844,288.68804931640625,286.09649658203125,289.6138610839844,288.66473388671875,287.2015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0240130424499512,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0160522460937,0.0,0.0,9.447290358366443e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01666259765625,0.0,0.0,9.948475053533912e-05,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166320800781,0.0,0.0,7.347907376242802e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0157775878906,0.0,0.0,9.948459774022922e-05,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.01348876953125,0.0,0.0,0.0004719101416412,287.9630432128906,294.1499938964844,288.68804931640625,286.09649658203125,289.6138610839844,288.66473388671875,287.2015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0240130424499512,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.00994873046875,0.0,0.0,9.445734758628532e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01055908203125,0.0,0.0,9.94683723547496e-05,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0105285644531,0.0,0.0,7.346697384491563e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0096435546875,0.0,0.0,9.946821955963968e-05,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0074157714844,0.0,0.0,0.0004718324635177,287.95526123046875,294.1499938964844,288.702392578125,286.1075439453125,289.5975036621094,288.6722106933594,287.2057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0304720401763916,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.00994873046875,0.0,0.0,9.445734758628532e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01055908203125,0.0,0.0,9.94683723547496e-05,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0105285644531,0.0,0.0,7.346697384491563e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0096435546875,0.0,0.0,9.946821955963968e-05,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0074157714844,0.0,0.0,0.0004718324635177,287.95526123046875,294.1499938964844,288.702392578125,286.1075439453125,289.5975036621094,288.6722106933594,287.2057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0304720401763916,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0038452148437,0.0,0.0,9.444162424188109e-05,298.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.00445556640625,0.0,0.0,9.945181227521972e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0044250488281,0.0,0.0,7.345474296016619e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0035705566406,0.0,0.0,9.94516594801098e-05,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0013427734375,0.0,0.0,0.0004717539413832,287.9475402832031,294.1499938964844,288.7171325683594,286.1190490722656,289.5816955566406,288.68133544921875,287.2095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605721747376947e-09,0.0010063359513878,-0.0163580626249313,0.0,0.0,0.0,-0.0080875558778643,60.0,1.0375521183013916,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0038452148437,0.0,0.0,9.444162424188109e-05,298.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.00445556640625,0.0,0.0,9.945181227521972e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0044250488281,0.0,0.0,7.345474296016619e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0035705566406,0.0,0.0,9.94516594801098e-05,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0013427734375,0.0,0.0,0.0004717539413832,287.9475402832031,294.1499938964844,288.7171325683594,286.1190490722656,289.5816955566406,288.68133544921875,287.2095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605721747376947e-09,0.0010063359513878,-0.0163580626249313,0.0,0.0,0.0,-0.0080875558778643,60.0,1.0375521183013916,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9977722167969,0.0,0.0,9.442574082640932e-05,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.99835205078125,0.0,0.0,9.94350848486647e-05,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.99835205078125,0.0,0.0,7.34423883841373e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974975585937,0.0,0.0,9.943493932951242e-05,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.99530029296875,0.0,0.0,0.0004716746334452,287.9399108886719,294.1499938964844,288.7319030761719,286.1307373046875,289.5664367675781,288.6918029785156,287.2132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.5858221098835665e-09,0.0010061657521873,-0.0163059383630752,0.0,0.0,0.0,-0.0080776903778314,60.0,1.044971227645874,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9977722167969,0.0,0.0,9.442574082640932e-05,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.99835205078125,0.0,0.0,9.94350848486647e-05,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.99835205078125,0.0,0.0,7.34423883841373e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974975585937,0.0,0.0,9.943493932951242e-05,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.99530029296875,0.0,0.0,0.0004716746334452,287.9399108886719,294.1499938964844,288.7319030761719,286.1307373046875,289.5664367675781,288.6918029785156,287.2132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.5858221098835665e-09,0.0010061657521873,-0.0163059383630752,0.0,0.0,0.0,-0.0080776903778314,60.0,1.044971227645874,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9947509765625,0.0,0.0,9.441775182494894e-05,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9953308105469,0.0,0.0,9.942666656570508e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99530029296875,0.0,0.0,7.343617471633479e-05,298.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9944763183594,0.0,0.0,9.94265210465528e-05,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9922790527344,0.0,0.0,0.0004716347320936,287.93609619140625,294.1499938964844,288.7391967773437,286.13653564453125,289.5590209960937,288.6974182128906,287.2149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.5758110068259165e-09,0.0010060801869258,-0.0162797141820192,0.0,0.0,0.0,-0.0080727273598313,60.0,1.048717975616455,-0.0,-6.901290561245332e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9917297363281,0.0,0.0,9.440974099561572e-05,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923095703125,0.0,0.0,9.941822645487264e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9922790527344,0.0,0.0,7.342993922065943e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9914245605469,0.0,0.0,9.941808093572035e-05,298.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892883300781,0.0,0.0,0.0004715947143267,287.93231201171875,294.1499938964844,288.746337890625,286.1422424316406,289.5517272949219,288.7032470703125,287.2166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534043192863,0.0,0.0,0.0,-0.0080677485093474,60.0,1.0524427890777588,-0.0,-6.900112481389442e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9856872558594,0.0,0.0,9.439363930141552e-05,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862670898437,0.0,0.0,9.940126619767398e-05,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862365722656,0.0,0.0,7.341741729760543e-05,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.98541259765625,0.0,0.0,9.940112067852168e-05,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9832763671875,0.0,0.0,0.0004715143004432,287.9247741699219,294.1499938964844,288.7600402832031,286.1533508300781,289.5375366210937,288.7152404785156,287.2198791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0596927404403689,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9856872558594,0.0,0.0,9.439363930141552e-05,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862670898437,0.0,0.0,9.940126619767398e-05,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862365722656,0.0,0.0,7.341741729760543e-05,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.98541259765625,0.0,0.0,9.940112067852168e-05,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9832763671875,0.0,0.0,0.0004715143004432,287.9247741699219,294.1499938964844,288.7600402832031,286.1533508300781,289.5375366210937,288.7152404785156,287.2198791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0596927404403689,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97967529296875,0.0,0.0,9.43774648476392e-05,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.980224609375,0.0,0.0,9.938423318089916e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.980224609375,0.0,0.0,7.34048371668905e-05,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9794006347656,0.0,0.0,9.93840949377045e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.977294921875,0.0,0.0,0.0004714335373137,287.91729736328125,294.1499938964844,288.7725830078125,286.1636962890625,289.5238342285156,288.7274475097656,287.2229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.0161474961787462,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0664294958114624,-0.0,-6.895370319170979e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97967529296875,0.0,0.0,9.43774648476392e-05,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.980224609375,0.0,0.0,9.938423318089916e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.980224609375,0.0,0.0,7.34048371668905e-05,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9794006347656,0.0,0.0,9.93840949377045e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.977294921875,0.0,0.0,0.0004714335373137,287.91729736328125,294.1499938964844,288.7725830078125,286.1636962890625,289.5238342285156,288.7274475097656,287.2229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.0161474961787462,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0664294958114624,-0.0,-6.895370319170979e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97369384765625,0.0,0.0,9.436126129003242e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742431640625,0.0,0.0,9.93671637843363e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742126464844,0.0,0.0,7.339222793234512e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9734191894531,0.0,0.0,9.936702554114164e-05,298.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9713439941406,0.0,0.0,0.0004713525995612,287.9098815917969,294.1499938964844,288.7835998535156,286.1730041503906,289.5105895996094,288.739501953125,287.2257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505032068560013e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376397818326,60.0,1.0723791122436523,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97369384765625,0.0,0.0,9.436126129003242e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742431640625,0.0,0.0,9.93671637843363e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742126464844,0.0,0.0,7.339222793234512e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9734191894531,0.0,0.0,9.936702554114164e-05,298.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9713439941406,0.0,0.0,0.0004713525995612,287.9098815917969,294.1499938964844,288.7835998535156,286.1730041503906,289.5105895996094,288.739501953125,287.2257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505032068560013e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376397818326,60.0,1.0723791122436523,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9677124023437,0.0,0.0,9.43450431805104e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,9.93500871118158e-05,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,7.337961142184213e-05,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96746826171875,0.0,0.0,9.934994886862114e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.96539306640625,0.0,0.0,0.000471271603601,287.90252685546875,294.1499938964844,288.792724609375,286.18096923828125,289.4977722167969,288.7509765625,287.228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0772643089294434,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9677124023437,0.0,0.0,9.43450431805104e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,9.93500871118158e-05,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,7.337961142184213e-05,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96746826171875,0.0,0.0,9.934994886862114e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.96539306640625,0.0,0.0,0.000471271603601,287.90252685546875,294.1499938964844,288.792724609375,286.18096923828125,289.4977722167969,288.7509765625,287.228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0772643089294434,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647521972656,0.0,0.0,9.433694503968582e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9653015136719,0.0,0.0,9.934155241353436e-05,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9652709960937,0.0,0.0,7.337331044254825e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9644775390625,0.0,0.0,9.93414141703397e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9624328613281,0.0,0.0,0.0004712311492767,287.8988647460937,294.1499938964844,288.7964172363281,286.1843566894531,289.49151611328125,288.7563781738281,287.22979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474575542370076e-09,0.0010052145225927,-0.0160145331174135,0.0,0.0,0.0,-0.008022541180253,60.0,1.0791869163513184,-0.0,-6.889418102673518e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9617919921875,0.0,0.0,9.432885417481884e-05,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9623413085937,0.0,0.0,9.933303226716816e-05,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9623107910156,0.0,0.0,7.336701673921198e-05,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9615173339844,0.0,0.0,9.93328940239735e-05,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9595031738281,0.0,0.0,0.00047119075316,287.8952331542969,294.1499938964844,288.7995300292969,286.1872863769531,289.4853515625,288.7615051269531,287.2310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.0807535648345947,-0.0,-6.888230785762063e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9587097167969,0.0,0.0,9.432045044377446e-05,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9592590332031,0.0,0.0,9.932418470270932e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.959228515625,0.0,0.0,7.336048292927444e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584655761719,0.0,0.0,9.932405373547226e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9564514160156,0.0,0.0,0.0004711487854365,287.8914794921875,294.1499938964844,288.8020324707031,286.1898193359375,289.47900390625,288.7664489746094,287.2323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.081960916519165,-0.0,-6.886997283572782e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95587158203125,0.0,0.0,9.431271610083058e-05,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9564208984375,0.0,0.0,9.931604290613905e-05,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9563903808594,0.0,0.0,7.335446571232751e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.95562744140625,0.0,0.0,9.931590466294438e-05,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.95361328125,0.0,0.0,0.0004711101646535,287.88800048828125,294.1499938964844,288.8036499023437,286.1916809082031,289.4732360839844,288.77069091796875,287.2334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.44423270301786e-09,0.0010049550328403,-0.0159350503236055,0.0,0.0,0.0,-0.0080074984580278,60.0,1.082664132118225,-0.0,-6.88586183628104e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95001220703125,0.0,0.0,9.42966653383337e-05,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9505310058594,0.0,0.0,9.929913358064368e-05,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9505310058594,0.0,0.0,7.334198016906157e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94976806640625,0.0,0.0,9.929900261340664e-05,298.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9477844238281,0.0,0.0,0.0004710299836006,287.880859375,294.1499938964844,288.8046875,286.1937866210937,289.4613647460937,288.7781677246094,287.2357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004789606668,6.424131004933997e-09,0.0010047832038253,-0.0158823933452367,0.0,0.0,0.0,-0.0079975333064794,60.0,1.0826417207717896,-0.0,-6.883506387111994e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95001220703125,0.0,0.0,9.42966653383337e-05,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9505310058594,0.0,0.0,9.929913358064368e-05,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9505310058594,0.0,0.0,7.334198016906157e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94976806640625,0.0,0.0,9.929900261340664e-05,298.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9477844238281,0.0,0.0,0.0004710299836006,287.880859375,294.1499938964844,288.8046875,286.1937866210937,289.4613647460937,288.7781677246094,287.2357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004789606668,6.424131004933997e-09,0.0010047832038253,-0.0158823933452367,0.0,0.0,0.0,-0.0079975333064794,60.0,1.0826417207717896,-0.0,-6.883506387111994e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94415283203125,0.0,0.0,9.428072371520102e-05,298.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9446716308594,0.0,0.0,9.928234794642776e-05,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9446716308594,0.0,0.0,7.3329581937287e-05,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94390869140625,0.0,0.0,9.928221697919072e-05,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.94195556640625,0.0,0.0,0.0004709504137281,287.8737487792969,294.1499938964844,288.80224609375,286.1933898925781,289.44970703125,288.78350830078125,287.23797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046189418062,6.404173191754125e-09,0.0010046125389635,-0.0158301144838333,0.0,0.0,0.0,-0.0079876389354467,60.0,1.0804446935653689,-0.0,-6.881167990968606e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94415283203125,0.0,0.0,9.428072371520102e-05,298.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9446716308594,0.0,0.0,9.928234794642776e-05,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9446716308594,0.0,0.0,7.3329581937287e-05,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94390869140625,0.0,0.0,9.928221697919072e-05,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.94195556640625,0.0,0.0,0.0004709504137281,287.8737487792969,294.1499938964844,288.80224609375,286.1933898925781,289.44970703125,288.78350830078125,287.23797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046189418062,6.404173191754125e-09,0.0010046125389635,-0.0158301144838333,0.0,0.0,0.0,-0.0079876389354467,60.0,1.0804446935653689,-0.0,-6.881167990968606e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9383544921875,0.0,0.0,9.426494216313586e-05,298.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9388732910156,0.0,0.0,9.926572238327935e-05,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9388427734375,0.0,0.0,7.331730012083426e-05,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9381103515625,0.0,0.0,9.92655914160423e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9361572265625,0.0,0.0,0.0004708715714514,287.8667297363281,294.1499938964844,288.7959289550781,286.1900939941406,289.43817138671875,288.7864074707031,287.24005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044497903436,6.384401007863971e-09,0.0010044433875009,-0.0157783217728137,0.0,0.0,0.0,-0.0079778376966714,60.0,1.0758159160614014,-0.0,-6.878851621650028e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9383544921875,0.0,0.0,9.426494216313586e-05,298.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9388732910156,0.0,0.0,9.926572238327935e-05,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9388427734375,0.0,0.0,7.331730012083426e-05,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9381103515625,0.0,0.0,9.92655914160423e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9361572265625,0.0,0.0,0.0004708715714514,287.8667297363281,294.1499938964844,288.7959289550781,286.1900939941406,289.43817138671875,288.7864074707031,287.24005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044497903436,6.384401007863971e-09,0.0010044433875009,-0.0157783217728137,0.0,0.0,0.0,-0.0079778376966714,60.0,1.0758159160614014,-0.0,-6.878851621650028e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354553222656,0.0,0.0,9.425710595678538e-05,298.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9359741210937,0.0,0.0,9.925747144734488e-05,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9359436035156,0.0,0.0,7.331121014431119e-05,298.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9352111816406,0.0,0.0,9.92573404801078e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93328857421875,0.0,0.0,0.0004708324559032,287.8632507324219,294.1499938964844,288.7912292480469,286.1872863769531,289.4324035644531,288.7866516113281,287.24102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043659713119,6.374593741753642e-09,0.0010043595684692,-0.0157526321709156,0.0,0.0,0.0,-0.0079729752615094,60.0,1.0723956823349,-0.0,-6.877702674046304e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325561523437,0.0,0.0,9.42493206821382e-05,298.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9330749511719,0.0,0.0,9.924927144311368e-05,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9330444335937,0.0,0.0,7.330515654757619e-05,298.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93231201171875,0.0,0.0,9.924914047587664e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.930419921875,0.0,0.0,0.0004707935731858,287.8597717285156,294.1499938964844,288.785400390625,286.1836853027344,289.4266662597656,288.78619384765625,287.24200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042826179414,6.364844651329804e-09,0.0010042762150987,-0.0157270934432744,0.0,0.0,0.0,-0.0079681426286697,60.0,1.068306803703308,-0.0,-6.876560831869939e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.92681884765625,0.0,0.0,9.423389565199614e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92730712890625,0.0,0.0,9.92330242297612e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92730712890625,0.0,0.0,7.329315121751279e-05,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92657470703125,0.0,0.0,9.923290053848176e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9246826171875,0.0,0.0,0.0004707165062427,287.8528747558594,294.1499938964844,288.77020263671875,286.1737976074219,289.41510009765625,288.783203125,287.243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.3455258825229074e-09,0.0010041110217571,-0.015676487237215,0.0,0.0,0.0,-0.0079585649073123,60.0,1.0581932067871094,-0.0,-6.874299174342013e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.92681884765625,0.0,0.0,9.423389565199614e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92730712890625,0.0,0.0,9.92330242297612e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92730712890625,0.0,0.0,7.329315121751279e-05,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92657470703125,0.0,0.0,9.923290053848176e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9246826171875,0.0,0.0,0.0004707165062427,287.8528747558594,294.1499938964844,288.77020263671875,286.1737976074219,289.41510009765625,288.783203125,287.243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.3455258825229074e-09,0.0010041110217571,-0.015676487237215,0.0,0.0,0.0,-0.0079585649073123,60.0,1.0581932067871094,-0.0,-6.874299174342013e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92108154296875,0.0,0.0,9.421796130482107e-05,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92156982421875,0.0,0.0,9.921623859554528e-05,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92156982421875,0.0,0.0,7.328076026169583e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208374023437,0.0,0.0,9.921611490426584e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9189758300781,0.0,0.0,0.0004706369363702,287.8460388183594,294.1499938964844,288.75,286.1601257324219,289.40338134765625,288.7766418457031,287.2456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003946759738,6.325573842502763e-09,0.0010039403568953,-0.0156242232769727,0.0,0.0,0.0,-0.0079486742615699,60.0,1.0447176694869995,-0.0,-6.871962909826834e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92108154296875,0.0,0.0,9.421796130482107e-05,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92156982421875,0.0,0.0,9.921623859554528e-05,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92156982421875,0.0,0.0,7.328076026169583e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208374023437,0.0,0.0,9.921611490426584e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9189758300781,0.0,0.0,0.0004706369363702,287.8460388183594,294.1499938964844,288.75,286.1601257324219,289.40338134765625,288.7766418457031,287.2456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003946759738,6.325573842502763e-09,0.0010039403568953,-0.0156242232769727,0.0,0.0,0.0,-0.0079486742615699,60.0,1.0447176694869995,-0.0,-6.871962909826834e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154052734375,0.0,0.0,9.419721754966304e-05,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9158935546875,0.0,0.0,9.919439617078751e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9158630371094,0.0,0.0,7.326462218770757e-05,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151611328125,0.0,0.0,9.919427247950809e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.913330078125,0.0,0.0,0.0004705333558376,287.8392944335937,294.1499938964844,288.7247314453125,286.143798828125,289.3914489746094,288.76611328125,287.2474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037249885499,6.299637700379891e-09,0.0010037187021225,-0.0155562823638319,0.0,0.0,0.0,-0.0079358173534274,60.0,1.0276979207992554,-0.0,-6.868926760716931e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
