time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12344520,298.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154052734375,0.0,0.0,9.419721754966304e-05,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9158935546875,0.0,0.0,9.919439617078751e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9158630371094,0.0,0.0,7.326462218770757e-05,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151611328125,0.0,0.0,9.919427247950809e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.913330078125,0.0,0.0,0.0004705333558376,287.8392944335937,294.1499938964844,288.7247314453125,286.143798828125,289.3914489746094,288.76611328125,287.2474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037249885499,6.299637700379891e-09,0.0010037187021225,-0.0155562823638319,0.0,0.0,0.0,-0.0079358173534274,60.0,1.0276979207992554,-0.0,-6.868926760716931e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.90972900390625,0.0,0.0,9.416609100298956e-05,298.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.91021728515625,0.0,0.0,9.916161798173562e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91021728515625,0.0,0.0,7.324041507672518e-05,298.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095153808594,0.0,0.0,9.916149429045618e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076843261719,0.0,0.0,0.0004703778831753,287.83258056640625,294.1499938964844,288.69488525390625,286.12615966796875,289.3791809082031,288.75152587890625,287.24908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033926228061,6.260760798681986e-09,0.0010033863363787,-0.0154544431716203,0.0,0.0,0.0,-0.0079165445640683,60.0,1.007403016090393,-0.0,-6.864376445037125e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.90972900390625,0.0,0.0,9.416609100298956e-05,298.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.91021728515625,0.0,0.0,9.916161798173562e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91021728515625,0.0,0.0,7.324041507672518e-05,298.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095153808594,0.0,0.0,9.916149429045618e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076843261719,0.0,0.0,0.0004703778831753,287.83258056640625,294.1499938964844,288.69488525390625,286.12615966796875,289.3791809082031,288.75152587890625,287.24908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033926228061,6.260760798681986e-09,0.0010033863363787,-0.0154544431716203,0.0,0.0,0.0,-0.0079165445640683,60.0,1.007403016090393,-0.0,-6.864376445037125e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.90692138671875,0.0,0.0,9.414688247488812e-05,298.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.90740966796875,0.0,0.0,9.91413908195682e-05,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073791503906,0.0,0.0,7.322547025978565e-05,298.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9067077636719,0.0,0.0,9.914126712828876e-05,298.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9048767089844,0.0,0.0,0.0004702819569502,287.8292541503906,294.1499938964844,288.6783752441406,286.11688232421875,289.3728942871094,288.7426452636719,287.2498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031872661784,6.236784422242181e-09,0.001003180979751,-0.0153916366398334,0.0,0.0,0.0,-0.0079046571627259,60.0,0.996002197265625,-0.0,-6.861571222316344e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90411376953125,0.0,0.0,9.41259932005778e-05,298.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.90460205078125,0.0,0.0,9.91193883237429e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9045715332031,0.0,0.0,7.320922304643318e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039001464844,0.0,0.0,9.911927190842108e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.902099609375,0.0,0.0,0.0004701775906141,287.8259582519531,294.1499938964844,288.6608581542969,286.1073303222656,289.36651611328125,288.7328491210937,287.25067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029643308371,6.210707503839785e-09,0.001002958160825,-0.0153233269229531,0.0,0.0,0.0,-0.0078917304053902,60.0,0.9839888215065002,-0.0,-6.858520862351726e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9007568359375,0.0,0.0,9.409867925569416e-05,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9012451171875,0.0,0.0,9.909062646329404e-05,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9012145996094,0.0,0.0,7.318797725019976e-05,298.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9005432128906,0.0,0.0,9.90905027720146e-05,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8987731933594,0.0,0.0,0.0004700411809608,287.822021484375,294.1499938964844,288.6385803222656,286.09552001953125,289.3587341308594,288.7200012207031,287.2515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026728268712,6.176622324716163e-09,0.0010026666568592,-0.015234038233757,0.0,0.0,0.0,-0.0078748324885964,60.0,0.9687141180038452,-0.0,-6.85453471760411e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8985290527344,0.0,0.0,9.40792160690762e-05,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8990173339844,0.0,0.0,9.907013009069487e-05,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.89898681640625,0.0,0.0,7.317284325836226e-05,298.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8983154296875,0.0,0.0,9.907000639941543e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89654541015625,0.0,0.0,0.0004699439450632,287.81939697265625,294.1499938964844,288.6230163574219,286.08746337890625,289.3534545898437,288.7107849121094,287.252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024652583524,6.152334641740253e-09,0.0010024590883404,-0.0151704149320721,0.0,0.0,0.0,-0.0078627923503518,60.0,0.9580403566360474,-0.0,-6.851695388832013e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8929748535156,0.0,0.0,9.402700379723684e-05,298.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934631347656,0.0,0.0,9.901513840304688e-05,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934326171875,0.0,0.0,7.313222886295989e-05,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.89276123046875,0.0,0.0,9.901502198772504e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8910217285156,0.0,0.0,0.0004696831456385,287.8128967285156,294.1499938964844,288.5817565917969,286.0666809082031,289.33990478515625,288.68511962890625,287.253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019082110375,6.087186754655249e-09,0.0010019020410254,-0.0149997537955641,0.0,0.0,0.0,-0.0078304959461092,60.0,0.9296185374259948,-0.0,-6.844081212875609e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8929748535156,0.0,0.0,9.402700379723684e-05,298.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934631347656,0.0,0.0,9.901513840304688e-05,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934326171875,0.0,0.0,7.313222886295989e-05,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.89276123046875,0.0,0.0,9.901502198772504e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8910217285156,0.0,0.0,0.0004696831456385,287.8128967285156,294.1499938964844,288.5817565917969,286.0666809082031,289.33990478515625,288.68511962890625,287.253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019082110375,6.087186754655249e-09,0.0010019020410254,-0.0149997537955641,0.0,0.0,0.0,-0.0078304959461092,60.0,0.9296185374259948,-0.0,-6.844081212875609e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8874816894531,0.0,0.0,9.39707679208368e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.887939453125,0.0,0.0,9.895591938402504e-05,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8879089355469,0.0,0.0,7.308848580578342e-05,298.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8872375488281,0.0,0.0,9.89558029687032e-05,298.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8855285644531,0.0,0.0,0.0004694022354669,287.8064880371094,294.1499938964844,288.53741455078125,286.0451354980469,289.3258056640625,288.6559753417969,287.25506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013082064688,6.017031761729186e-09,0.001001302152872,-0.0148159768432378,0.0,0.0,0.0,-0.0077957171015441,60.0,0.8988639712333679,-0.0,-6.835887234046822e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8874816894531,0.0,0.0,9.39707679208368e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.887939453125,0.0,0.0,9.895591938402504e-05,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8879089355469,0.0,0.0,7.308848580578342e-05,298.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8872375488281,0.0,0.0,9.89558029687032e-05,298.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8855285644531,0.0,0.0,0.0004694022354669,287.8064880371094,294.1499938964844,288.53741455078125,286.0451354980469,289.3258056640625,288.6559753417969,287.25506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013082064688,6.017031761729186e-09,0.001001302152872,-0.0148159768432378,0.0,0.0,0.0,-0.0077957171015441,60.0,0.8988639712333679,-0.0,-6.835887234046822e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8819885253906,0.0,0.0,9.391261119162664e-05,298.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824462890625,0.0,0.0,9.889467764878646e-05,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824462890625,0.0,0.0,7.304325845325366e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8817749023437,0.0,0.0,9.889456850942224e-05,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.88006591796875,0.0,0.0,0.000469111779239,287.80010986328125,294.1499938964844,288.4904479980469,286.0229187011719,289.3111572265625,288.6236267089844,287.2564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006878292188,5.944488901121758e-09,0.0010006818920373,-0.0146259414032101,0.0,0.0,0.0,-0.0077597545459866,60.0,0.8661691546440125,-0.0,-6.827418985722036e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8819885253906,0.0,0.0,9.391261119162664e-05,298.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824462890625,0.0,0.0,9.889467764878646e-05,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824462890625,0.0,0.0,7.304325845325366e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8817749023437,0.0,0.0,9.889456850942224e-05,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.88006591796875,0.0,0.0,0.000469111779239,287.80010986328125,294.1499938964844,288.4904479980469,286.0229187011719,289.3111572265625,288.6236267089844,287.2564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006878292188,5.944488901121758e-09,0.0010006818920373,-0.0146259414032101,0.0,0.0,0.0,-0.0077597545459866,60.0,0.8661691546440125,-0.0,-6.827418985722036e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8792724609375,0.0,0.0,9.388335456606e-05,298.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797302246094,0.0,0.0,9.8863871244248e-05,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.87969970703125,0.0,0.0,7.302049925783649e-05,297.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8790588378906,0.0,0.0,9.886375482892618e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8773498535156,0.0,0.0,0.0004689656489063,287.7969665527344,294.1499938964844,288.466064453125,286.0115966796875,289.3035583496094,288.6060791015625,287.2571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003757197409,5.9079923175886514e-09,0.0010003697825595,-0.0145303327590227,0.0,0.0,0.0,-0.0077416617423295,60.0,0.8490424752235413,-0.0,-6.823160703106623e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8765563964844,0.0,0.0,9.385433077113704e-05,298.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.87701416015625,0.0,0.0,9.883330494631082e-05,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.87701416015625,0.0,0.0,7.299792196135968e-05,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8763427734375,0.0,0.0,9.88331958069466e-05,298.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8746643066406,0.0,0.0,0.0004688206827268,287.7938537597656,294.1499938964844,288.441162109375,286.00018310546875,289.2957763671875,288.587890625,287.2577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000660549849,5.871788832934044e-09,0.0010000602342188,-0.0144354924559593,0.0,0.0,0.0,-0.0077237142249941,60.0,0.831601619720459,-0.0,-6.818937947628001e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87115478515625,0.0,0.0,9.37974255066365e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8716125488281,0.0,0.0,9.87733801594004e-05,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87158203125,0.0,0.0,7.29536623111926e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8709411621094,0.0,0.0,9.87732710200362e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692932128906,0.0,0.0,0.0004685364256147,287.7876281738281,294.1499938964844,288.3900146484375,285.97705078125,289.2799072265625,288.55010986328125,287.2590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994589490815,5.80080428136398e-09,0.0009994531283155,-0.0142495352774858,0.0,0.0,0.0,-0.007688523735851,60.0,0.7960399389266968,-0.0,-6.810661545841867e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87115478515625,0.0,0.0,9.37974255066365e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8716125488281,0.0,0.0,9.87733801594004e-05,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87158203125,0.0,0.0,7.29536623111926e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8709411621094,0.0,0.0,9.87732710200362e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692932128906,0.0,0.0,0.0004685364256147,287.7876281738281,294.1499938964844,288.3900146484375,285.97705078125,289.2799072265625,288.55010986328125,287.2590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994589490815,5.80080428136398e-09,0.0009994531283155,-0.0142495352774858,0.0,0.0,0.0,-0.007688523735851,60.0,0.7960399389266968,-0.0,-6.810661545841867e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8658142089844,0.0,0.0,9.374387445859612e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8662414550781,0.0,0.0,9.871698421193288e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8662109375,0.0,0.0,7.291201472980902e-05,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8656005859375,0.0,0.0,9.871687507256866e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.86395263671875,0.0,0.0,0.000468268932309,287.7814636230469,294.1499938964844,288.3373107910156,285.95367431640625,289.2633972167969,288.5098876953125,287.2602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998887582682,5.733995944723347e-09,0.0009988818783313,-0.0140745192766189,0.0,0.0,0.0,-0.0076554040424525,60.0,0.7592714428901672,-0.0,-6.80287683962888e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8658142089844,0.0,0.0,9.374387445859612e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8662414550781,0.0,0.0,9.871698421193288e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8662109375,0.0,0.0,7.291201472980902e-05,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8656005859375,0.0,0.0,9.871687507256866e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.86395263671875,0.0,0.0,0.000468268932309,287.7814636230469,294.1499938964844,288.3373107910156,285.95367431640625,289.2633972167969,288.5098876953125,287.2602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998887582682,5.733995944723347e-09,0.0009988818783313,-0.0140745192766189,0.0,0.0,0.0,-0.0076554040424525,60.0,0.7592714428901672,-0.0,-6.80287683962888e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8604736328125,0.0,0.0,9.36954456847161e-05,298.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86090087890625,0.0,0.0,9.866598702501506e-05,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.86090087890625,0.0,0.0,7.287433982128277e-05,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,9.866587788565084e-05,298.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.858642578125,0.0,0.0,0.000468027050374,287.7753601074219,294.1499938964844,288.283447265625,285.9302062988281,289.2462463378906,288.46746826171875,287.26141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983708150684,5.673574499098777e-09,0.000998365227133,-0.0139162326231598,0.0,0.0,0.0,-0.0076254503801465,60.0,0.7216402292251587,-0.0,-6.795840334916647e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8604736328125,0.0,0.0,9.36954456847161e-05,298.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86090087890625,0.0,0.0,9.866598702501506e-05,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.86090087890625,0.0,0.0,7.287433982128277e-05,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,9.866587788565084e-05,298.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.858642578125,0.0,0.0,0.000468027050374,287.7753601074219,294.1499938964844,288.283447265625,285.9302062988281,289.2462463378906,288.46746826171875,287.26141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983708150684,5.673574499098777e-09,0.000998365227133,-0.0139162326231598,0.0,0.0,0.0,-0.0076254503801465,60.0,0.7216402292251587,-0.0,-6.795840334916647e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551940917969,0.0,0.0,9.36537398956716e-05,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8556213378906,0.0,0.0,9.862206934485584e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8555908203125,0.0,0.0,7.284190360223874e-05,297.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.85498046875,0.0,0.0,9.862196020549165e-05,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8533630371094,0.0,0.0,0.0004678187542594,287.76934814453125,294.1499938964844,288.2288513183594,285.9067687988281,289.2284545898437,288.4231872558594,287.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979257592931,5.621530352328818e-09,0.0009979201713576,-0.013779891654849,0.0,0.0,0.0,-0.0075996499508619,60.0,0.6834439635276794,-0.0,-6.789782247551558e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551940917969,0.0,0.0,9.36537398956716e-05,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8556213378906,0.0,0.0,9.862206934485584e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8555908203125,0.0,0.0,7.284190360223874e-05,297.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.85498046875,0.0,0.0,9.862196020549165e-05,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8533630371094,0.0,0.0,0.0004678187542594,287.76934814453125,294.1499938964844,288.2288513183594,285.9067687988281,289.2284545898437,288.4231872558594,287.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979257592931,5.621530352328818e-09,0.0009979201713576,-0.013779891654849,0.0,0.0,0.0,-0.0075996499508619,60.0,0.6834439635276794,-0.0,-6.789782247551558e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8525695800781,0.0,0.0,9.363685239804909e-05,298.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529663085937,0.0,0.0,9.860427962848917e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529663085937,0.0,0.0,7.282877049874514e-05,297.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85235595703125,0.0,0.0,9.860417776508255e-05,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85076904296875,0.0,0.0,0.000467734382255,287.766357421875,294.1499938964844,288.2013854980469,285.8951110839844,289.21923828125,288.40020751953125,287.2630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977455483749,5.600449437537236e-09,0.0009977399604395,-0.0137246642261743,0.0,0.0,0.0,-0.0075891991145908,60.0,0.6641970872879028,-0.0,-6.787329454027713e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8499450683594,0.0,0.0,9.362093260278924e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.850341796875,0.0,0.0,9.858750854618847e-05,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.850341796875,0.0,0.0,7.281637954292819e-05,297.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8497314453125,0.0,0.0,9.858740668278188e-05,298.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84814453125,0.0,0.0,0.0004676548414863,287.76336669921875,294.1499938964844,288.1738586425781,285.8835144042969,289.2099609375,288.3771057128906,287.2636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975754655897,5.580566675433829e-09,0.0009975698776543,-0.0136725772172212,0.0,0.0,0.0,-0.0075793424621224,60.0,0.644944429397583,-0.0,-6.785015926880078e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84637451171875,0.0,0.0,9.360415424453096e-05,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468017578125,0.0,0.0,9.856984252110124e-05,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8467712402344,0.0,0.0,7.280333375092596e-05,297.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84619140625,0.0,0.0,9.856974065769464e-05,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446044921875,0.0,0.0,0.0004675710515584,287.7593688964844,294.1499938964844,288.136474609375,285.86785888671875,289.1970520019531,288.3450012207031,287.26434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973963024094,5.559610993799424e-09,0.000997390714474,-0.0136176785454154,0.0,0.0,0.0,-0.0075689535588026,60.0,0.6187390685081482,-0.0,-6.782578765296422e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447265625,0.0,0.0,9.359809337183832e-05,298.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451232910156,0.0,0.0,9.85634615062736e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451232910156,0.0,0.0,7.279861893039197e-05,297.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8445129394531,0.0,0.0,9.8563359642867e-05,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84295654296875,0.0,0.0,0.0004675407835748,287.7574768066406,294.1499938964844,288.118896484375,285.8605651855469,289.1908874511719,288.3296813964844,287.2646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973313426598,5.552034831879382e-09,0.0009973258711397,-0.0135978311300277,0.0,0.0,0.0,-0.0075651975348591,60.0,0.6064338684082031,-0.0,-6.781697692304078e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83953857421875,0.0,0.0,9.358680836157872e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399353027344,0.0,0.0,9.855157986748964e-05,298.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399353027344,0.0,0.0,7.278984412550926e-05,297.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8393249511719,0.0,0.0,9.855147072812542e-05,298.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377990722656,0.0,0.0,0.000467484438559,287.75164794921875,294.1499938964844,288.0643005371094,285.8381042480469,289.1711730957031,288.2810974121094,287.2657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972103871405,5.537898584151435e-09,0.000997204799205,-0.0135607980191707,0.0,0.0,0.0,-0.0075581888668239,60.0,0.5681659579277039,-0.0,-6.78005349641353e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83953857421875,0.0,0.0,9.358680836157872e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399353027344,0.0,0.0,9.855157986748964e-05,298.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399353027344,0.0,0.0,7.278984412550926e-05,297.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8393249511719,0.0,0.0,9.855147072812542e-05,298.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377990722656,0.0,0.0,0.000467484438559,287.75164794921875,294.1499938964844,288.0643005371094,285.8381042480469,289.1711730957031,288.2810974121094,287.2657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972103871405,5.537898584151435e-09,0.000997204799205,-0.0135607980191707,0.0,0.0,0.0,-0.0075581888668239,60.0,0.5681659579277039,-0.0,-6.78005349641353e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343811035156,0.0,0.0,9.358832176076248e-05,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,9.855316602624951e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,7.279101555468515e-05,297.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341979980469,0.0,0.0,9.855306416284292e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326721191406,0.0,0.0,0.0004674920055549,287.7458801269531,294.1499938964844,288.01043701171875,285.8163146972656,289.15087890625,288.2315368652344,287.2666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972257539629,5.539706027235525e-09,0.0009972201660275,-0.0135655328631401,0.0,0.0,0.0,-0.0075590847991406,60.0,0.5303701162338257,-0.0,-6.780263817063314e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343811035156,0.0,0.0,9.358832176076248e-05,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,9.855316602624951e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,7.279101555468515e-05,297.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341979980469,0.0,0.0,9.855306416284292e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326721191406,0.0,0.0,0.0004674920055549,287.7458801269531,294.1499938964844,288.01043701171875,285.8163146972656,289.15087890625,288.2315368652344,287.2666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972257539629,5.539706027235525e-09,0.0009972201660275,-0.0135655328631401,0.0,0.0,0.0,-0.0075590847991406,60.0,0.5303701162338257,-0.0,-6.780263817063314e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82928466796875,0.0,0.0,9.36029537115246e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296813964844,0.0,0.0,9.856857650447635e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.82965087890625,0.0,0.0,7.280239515239373e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290710449219,0.0,0.0,9.856847464106976e-05,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275756835937,0.0,0.0,0.000467565114377,287.7401428222656,294.1499938964844,287.9577331542969,285.7952880859375,289.1300354003906,288.18121337890625,287.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973809355869,5.5578626145802446e-09,0.0009973754640668,-0.0136130983009934,0.0,0.0,0.0,-0.007568085566163,60.0,0.4932960867881775,-0.0,-6.782375550073996e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82928466796875,0.0,0.0,9.36029537115246e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296813964844,0.0,0.0,9.856857650447635e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.82965087890625,0.0,0.0,7.280239515239373e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290710449219,0.0,0.0,9.856847464106976e-05,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275756835937,0.0,0.0,0.000467565114377,287.7401428222656,294.1499938964844,287.9577331542969,285.7952880859375,289.1300354003906,288.18121337890625,287.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973809355869,5.5578626145802446e-09,0.0009973754640668,-0.0136130983009934,0.0,0.0,0.0,-0.007568085566163,60.0,0.4932960867881775,-0.0,-6.782375550073996e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82672119140625,0.0,0.0,9.361520642414688e-05,298.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271179199219,0.0,0.0,9.858147677732632e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271179199219,0.0,0.0,7.281192665686831e-05,297.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265380859375,0.0,0.0,9.858137491391972e-05,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250427246094,0.0,0.0,0.0004676263197325,287.7373352050781,294.1499938964844,287.93194580078125,285.78515625,289.119384765625,288.1558532714844,287.2680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975114371627,5.573087324961534e-09,0.0009975058492273,-0.0136529840528965,0.0,0.0,0.0,-0.0075756339356303,60.0,0.475128024816513,-0.0,-6.784146222571509e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241882324219,0.0,0.0,9.36302385525778e-05,298.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8245849609375,0.0,0.0,9.859730198513716e-05,298.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8245849609375,0.0,0.0,7.28236191207543e-05,297.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240051269531,0.0,0.0,9.859720739768818e-05,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.822509765625,0.0,0.0,0.000467701407615,287.7344970703125,294.1499938964844,287.9065856933594,285.7752380371094,289.1086120605469,288.13043212890625,287.2685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976712753996,5.591780372071753e-09,0.0009976656874641,-0.0137019548565149,0.0,0.0,0.0,-0.007584901060909,60.0,0.4572203457355499,-0.0,-6.78632119388567e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81915283203125,0.0,0.0,9.366879385197537e-05,298.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8195495605469,0.0,0.0,9.863790910458192e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81951904296875,0.0,0.0,7.285360334208235e-05,297.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8189697265625,0.0,0.0,9.863780724117532e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175048828125,0.0,0.0,0.0004678940458688,287.7289123535156,294.1499938964844,287.8572998046875,285.75634765625,289.0867004394531,288.0794982910156,287.2694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.6397455594492385e-09,0.0009980755858123,-0.0138276107609272,0.0,0.0,0.0,-0.0076086781919002,60.0,0.4223535060882568,-0.0,-6.791902507075065e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81915283203125,0.0,0.0,9.366879385197537e-05,298.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8195495605469,0.0,0.0,9.863790910458192e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81951904296875,0.0,0.0,7.285360334208235e-05,297.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8189697265625,0.0,0.0,9.863780724117532e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175048828125,0.0,0.0,0.0004678940458688,287.7289123535156,294.1499938964844,287.8572998046875,285.75634765625,289.0867004394531,288.0794982910156,287.2694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.6397455594492385e-09,0.0009980755858123,-0.0138276107609272,0.0,0.0,0.0,-0.0076086781919002,60.0,0.4223535060882568,-0.0,-6.791902507075065e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81414794921875,0.0,0.0,9.37171935220249e-05,298.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145446777344,0.0,0.0,9.868886991171166e-05,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.81451416015625,0.0,0.0,7.289124914677814e-05,297.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81396484375,0.0,0.0,9.868876804830506e-05,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125,0.0,0.0,0.0004681357822846,287.7233581542969,294.1499938964844,287.810302734375,285.7387390136719,289.0643615722656,288.0287780761719,287.2702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999711617322654e-09,0.0009985904907807,-0.0139853842556476,0.0,0.0,0.0,-0.0076385345309972,60.0,0.3889496028423309,-0.0,-6.798914142791547e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81414794921875,0.0,0.0,9.37171935220249e-05,298.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145446777344,0.0,0.0,9.868886991171166e-05,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.81451416015625,0.0,0.0,7.289124914677814e-05,297.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81396484375,0.0,0.0,9.868876804830506e-05,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125,0.0,0.0,0.0004681357822846,287.7233581542969,294.1499938964844,287.810302734375,285.7387390136719,289.0643615722656,288.0287780761719,287.2702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999711617322654e-09,0.0009985904907807,-0.0139853842556476,0.0,0.0,0.0,-0.0076385345309972,60.0,0.3889496028423309,-0.0,-6.798914142791547e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
