time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12346860,298.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8091735839844,0.0,0.0,9.377288370160386e-05,298.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095397949219,0.0,0.0,9.874751413008198e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095397949219,0.0,0.0,7.293456292245537e-05,297.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089904785156,0.0,0.0,9.8747419542633e-05,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075561523437,0.0,0.0,0.0004684139857999,287.7178955078125,294.1499938964844,287.7659912109375,285.7225952148437,289.0416259765625,287.9786682128906,287.27105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991890983656,5.7692872701409215e-09,0.0009991832775995,-0.014166971668601,0.0,0.0,0.0,-0.0076728975400328,60.0,0.3571604192256927,-0.0,-6.806988750440723e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8091735839844,0.0,0.0,9.377288370160386e-05,298.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095397949219,0.0,0.0,9.874751413008198e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095397949219,0.0,0.0,7.293456292245537e-05,297.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089904785156,0.0,0.0,9.8747419542633e-05,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075561523437,0.0,0.0,0.0004684139857999,287.7178955078125,294.1499938964844,287.7659912109375,285.7225952148437,289.0416259765625,287.9786682128906,287.27105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991890983656,5.7692872701409215e-09,0.0009991832775995,-0.014166971668601,0.0,0.0,0.0,-0.0076728975400328,60.0,0.3571604192256927,-0.0,-6.806988750440723e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042297363281,0.0,0.0,9.383414726471528e-05,298.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045959472656,0.0,0.0,9.881202277028932e-05,298.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045959472656,0.0,0.0,7.298220589291304e-05,297.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040466308594,0.0,0.0,9.881192818284036e-05,298.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026123046875,0.0,0.0,0.0004687200125772,287.71246337890625,294.1499938964844,287.7247314453125,285.7081298828125,289.0185241699219,287.9296875,287.2718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998412569984,5.845541384275066e-09,0.000999835319817,-0.014366733841598,0.0,0.0,0.0,-0.0077107003889977,60.0,0.3274483978748321,-0.0,-6.815876929522346e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042297363281,0.0,0.0,9.383414726471528e-05,298.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045959472656,0.0,0.0,9.881202277028932e-05,298.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045959472656,0.0,0.0,7.298220589291304e-05,297.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040466308594,0.0,0.0,9.881192818284036e-05,298.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026123046875,0.0,0.0,0.0004687200125772,287.71246337890625,294.1499938964844,287.7247314453125,285.7081298828125,289.0185241699219,287.9296875,287.2718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998412569984,5.845541384275066e-09,0.000999835319817,-0.014366733841598,0.0,0.0,0.0,-0.0077107003889977,60.0,0.3274483978748321,-0.0,-6.815876929522346e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017578125,0.0,0.0,9.386583406012504e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021240234375,0.0,0.0,9.884539031190798e-05,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021240234375,0.0,0.0,7.30068568373099e-05,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80157470703125,0.0,0.0,9.8845295724459e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001708984375,0.0,0.0,0.0004688783374149,287.70977783203125,294.1499938964844,287.7053527832031,285.7015380859375,289.00689697265625,287.90557861328125,287.2721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884991605142886e-09,0.0010001726914197,-0.0144700789824128,0.0,0.0,0.0,-0.0077302572317421,60.0,0.3132124245166778,-0.0,-6.820477693736393e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79931640625,0.0,0.0,9.389765909872948e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7996826171875,0.0,0.0,9.88789033726789e-05,298.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7996520996094,0.0,0.0,7.303160236915573e-05,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79913330078125,0.0,0.0,9.887880878522992e-05,298.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977294921875,0.0,0.0,0.0004690373025368,287.70709228515625,294.1499938964844,287.6868896484375,285.6954650878906,288.99517822265625,287.88201904296875,287.2725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924606139018351e-09,0.0010005114600062,-0.0145738553255796,0.0,0.0,0.0,-0.007749896030873,60.0,0.2997756600379944,-0.0,-6.825099063689778e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79559326171875,0.0,0.0,9.394548396812752e-05,298.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79595947265625,0.0,0.0,9.892926027532668e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79595947265625,0.0,0.0,7.306880434043705e-05,297.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79541015625,0.0,0.0,9.892916568787768e-05,298.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940368652344,0.0,0.0,0.0004692761867772,287.7030334472656,294.1499938964844,287.66064453125,285.68719482421875,288.9772644042969,287.8472900390625,287.2731018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010264813899,5.9841380739555924e-09,0.0010010205442085,-0.0147298071533441,0.0,0.0,0.0,-0.00777940871194,60.0,0.2805125713348388,-0.0,-6.832046750560039e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79443359375,0.0,0.0,9.396012319484726e-05,298.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947998046875,0.0,0.0,9.894467802951112e-05,298.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947692871094,0.0,0.0,7.308018393814564e-05,297.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79425048828125,0.0,0.0,9.894458344206214e-05,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928771972656,0.0,0.0,0.0004693493247032,287.7017822265625,294.1499938964844,287.6528625488281,285.684814453125,288.9715881347656,287.8365783691406,287.27325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011823615059,6.002360830592579e-09,0.0010011763079091,-0.0147775448858737,0.0,0.0,0.0,-0.0077884425409138,60.0,0.2747254073619842,-0.0,-6.834174115510906e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7895812988281,0.0,0.0,9.401876013725996e-05,298.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899475097656,0.0,0.0,9.900642180582508e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899475097656,0.0,0.0,7.312578964047134e-05,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893981933594,0.0,0.0,9.90063272183761e-05,298.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880554199219,0.0,0.0,0.0004696422256529,287.696533203125,294.1499938964844,287.6230163574219,285.6763610839844,288.9478759765625,287.79400634765625,287.2739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018065804615,6.0753477804098566e-09,0.0010018004104495,-0.014968741685152,0.0,0.0,0.0,-0.0078246248885989,60.0,0.2525146007537842,-0.0,-6.84269849671182e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7895812988281,0.0,0.0,9.401876013725996e-05,298.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899475097656,0.0,0.0,9.900642180582508e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899475097656,0.0,0.0,7.312578964047134e-05,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893981933594,0.0,0.0,9.90063272183761e-05,298.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880554199219,0.0,0.0,0.0004696422256529,287.696533203125,294.1499938964844,287.6230163574219,285.6763610839844,288.9478759765625,287.79400634765625,287.2739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018065804615,6.0753477804098566e-09,0.0010018004104495,-0.014968741685152,0.0,0.0,0.0,-0.0078246248885989,60.0,0.2525146007537842,-0.0,-6.84269849671182e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7847900390625,0.0,0.0,9.406993922311813e-05,298.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851257324219,0.0,0.0,9.906031482387334e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851257324219,0.0,0.0,7.316559640457854e-05,297.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846069335937,0.0,0.0,9.906022023642436e-05,298.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78326416015625,0.0,0.0,0.0004698978736996,287.6913146972656,294.1499938964844,287.5977478027344,285.6702880859375,288.9241027832031,287.7546081542969,287.27459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023512877523,6.139042607600231e-09,0.0010023451177403,-0.015135595574975,0.0,0.0,0.0,-0.0078562013804912,60.0,0.2332579791545868,-0.0,-6.850141431868907e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7847900390625,0.0,0.0,9.406993922311813e-05,298.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851257324219,0.0,0.0,9.906031482387334e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851257324219,0.0,0.0,7.316559640457854e-05,297.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846069335937,0.0,0.0,9.906022023642436e-05,298.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78326416015625,0.0,0.0,0.0004698978736996,287.6913146972656,294.1499938964844,287.5977478027344,285.6702880859375,288.9241027832031,287.7546081542969,287.27459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023512877523,6.139042607600231e-09,0.0010023451177403,-0.015135595574975,0.0,0.0,0.0,-0.0078562013804912,60.0,0.2332579791545868,-0.0,-6.850141431868907e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799987792969,0.0,0.0,9.411113569512965e-05,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803649902344,0.0,0.0,9.91036940831691e-05,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78033447265625,0.0,0.0,7.31976397219114e-05,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.77984619140625,0.0,0.0,9.910360677167772e-05,298.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77850341796875,0.0,0.0,0.0004701036959886,287.6861877441406,294.1499938964844,287.5774230957031,285.666748046875,288.900390625,287.71875,287.27520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027897078543,6.190306933717693e-09,0.0010027835378423,-0.0152698857709765,0.0,0.0,0.0,-0.0078816153109073,60.0,0.2171230167150497,-0.0,-6.856135570387778e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799987792969,0.0,0.0,9.411113569512965e-05,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803649902344,0.0,0.0,9.91036940831691e-05,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78033447265625,0.0,0.0,7.31976397219114e-05,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.77984619140625,0.0,0.0,9.910360677167772e-05,298.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77850341796875,0.0,0.0,0.0004701036959886,287.6861877441406,294.1499938964844,287.5774230957031,285.666748046875,288.900390625,287.71875,287.27520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027897078543,6.190306933717693e-09,0.0010027835378423,-0.0152698857709765,0.0,0.0,0.0,-0.0078816153109073,60.0,0.2171230167150497,-0.0,-6.856135570387778e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.77764892578125,0.0,0.0,9.412528743268922e-05,298.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779846191406,0.0,0.0,9.911859524436296e-05,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779846191406,0.0,0.0,7.320864096982405e-05,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774658203125,0.0,0.0,9.911850793287158e-05,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7761535644531,0.0,0.0,0.0004701743891928,287.68365478515625,294.1499938964844,287.5692443847656,285.6659851074219,288.8886108398437,287.70281982421875,287.2754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029401164501,6.2079017482119525e-09,0.0010029339464381,-0.0153159769251942,0.0,0.0,0.0,-0.0078903380781412,60.0,0.2107909619808197,-0.0,-6.858193302150539e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752685546875,0.0,0.0,9.413921361556275e-05,298.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756042480469,0.0,0.0,9.913326357491314e-05,298.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756042480469,0.0,0.0,7.321947487071157e-05,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77508544921875,0.0,0.0,9.913317626342176e-05,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737731933594,0.0,0.0,0.0004702439473476,287.6811218261719,294.1499938964844,287.5624389648437,285.6659545898437,288.8768310546875,287.6870422363281,287.2757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030885459855,6.2252225596637345e-09,0.0010030823759734,-0.0153613490983843,0.0,0.0,0.0,-0.0078989258036017,60.0,0.2045037597417831,-0.0,-6.860219059490191e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.77056884765625,0.0,0.0,9.41522084758617e-05,298.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709045410156,0.0,0.0,9.91469423752278e-05,298.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709045410156,0.0,0.0,7.322958117583767e-05,297.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7703857421875,0.0,0.0,9.914685506373644e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76910400390625,0.0,0.0,0.0004703088779933,287.67608642578125,294.1499938964844,287.5531616210937,285.6680603027344,288.853515625,287.65966796875,287.2763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032262653112,6.2413469947841804e-09,0.0010032200952991,-0.015403589233756,0.0,0.0,0.0,-0.0079069193452596,60.0,0.1955937594175338,-0.0,-6.862105550453634e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.77056884765625,0.0,0.0,9.41522084758617e-05,298.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709045410156,0.0,0.0,9.91469423752278e-05,298.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709045410156,0.0,0.0,7.322958117583767e-05,297.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7703857421875,0.0,0.0,9.914685506373644e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76910400390625,0.0,0.0,0.0004703088779933,287.67608642578125,294.1499938964844,287.5531616210937,285.6680603027344,288.853515625,287.65966796875,287.2763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032262653112,6.2413469947841804e-09,0.0010032200952991,-0.015403589233756,0.0,0.0,0.0,-0.0079069193452596,60.0,0.1955937594175338,-0.0,-6.862105550453634e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658996582031,0.0,0.0,9.414842497790232e-05,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.0,0.0,9.914296242641284e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.0,0.0,7.322663441300392e-05,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7657165527344,0.0,0.0,9.914287511492148e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7644348144531,0.0,0.0,0.0004702899896074,287.6711120605469,294.1499938964844,287.54998779296875,285.6732788085937,288.83056640625,287.6370849609375,287.2768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031855199486,6.236568594886194e-09,0.0010031792335212,-0.015391070395708,0.0,0.0,0.0,-0.0079045500606298,60.0,0.1906305253505706,-0.0,-6.861546353320591e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658996582031,0.0,0.0,9.414842497790232e-05,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.0,0.0,9.914296242641284e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.0,0.0,7.322663441300392e-05,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7657165527344,0.0,0.0,9.914287511492148e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7644348144531,0.0,0.0,0.0004702899896074,287.6711120605469,294.1499938964844,287.54998779296875,285.6732788085937,288.83056640625,287.6370849609375,287.2768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031855199486,6.236568594886194e-09,0.0010031792335212,-0.015391070395708,0.0,0.0,0.0,-0.0079045500606298,60.0,0.1906305253505706,-0.0,-6.861546353320591e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7612609863281,0.0,0.0,9.41313846851699e-05,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615966796875,0.0,0.0,9.912501263897866e-05,298.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615966796875,0.0,0.0,7.32133848941885e-05,297.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611083984375,0.0,0.0,9.912492532748728e-05,298.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75982666015625,0.0,0.0,0.0004702048900071,287.66619873046875,294.1499938964844,287.54998779296875,285.6794738769531,288.8079833984375,287.619140625,287.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030034463852,6.215271408649414e-09,0.0010029971599578,-0.0153352813795208,0.0,0.0,0.0,-0.007893992587924,60.0,0.1886565238237381,-0.0,-6.859055190489016e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7612609863281,0.0,0.0,9.41313846851699e-05,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615966796875,0.0,0.0,9.912501263897866e-05,298.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615966796875,0.0,0.0,7.32133848941885e-05,297.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611083984375,0.0,0.0,9.912492532748728e-05,298.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75982666015625,0.0,0.0,0.0004702048900071,287.66619873046875,294.1499938964844,287.54998779296875,285.6794738769531,288.8079833984375,287.619140625,287.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030034463852,6.215271408649414e-09,0.0010029971599578,-0.0153352813795208,0.0,0.0,0.0,-0.007893992587924,60.0,0.1886565238237381,-0.0,-6.859055190489016e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7566833496094,0.0,0.0,9.410759957972914e-05,298.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75701904296875,0.0,0.0,9.909996879287064e-05,298.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569885253906,0.0,0.0,7.319488213397563e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7565002441406,0.0,0.0,9.909988148137928e-05,298.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552490234375,0.0,0.0,0.0004700860881712,287.6613464355469,294.1499938964844,287.54998779296875,285.6844787597656,288.78582763671875,287.6050109863281,287.2778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002749428153,6.1855756072759505e-09,0.0010027432581409,-0.0152574917301535,0.0,0.0,0.0,-0.007879271171987,60.0,0.1877930015325546,-0.0,-6.855582057596622e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7566833496094,0.0,0.0,9.410759957972914e-05,298.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75701904296875,0.0,0.0,9.909996879287064e-05,298.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569885253906,0.0,0.0,7.319488213397563e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7565002441406,0.0,0.0,9.909988148137928e-05,298.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552490234375,0.0,0.0,0.0004700860881712,287.6613464355469,294.1499938964844,287.54998779296875,285.6844787597656,288.78582763671875,287.6050109863281,287.2778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002749428153,6.1855756072759505e-09,0.0010027432581409,-0.0152574917301535,0.0,0.0,0.0,-0.007879271171987,60.0,0.1877930015325546,-0.0,-6.855582057596622e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75439453125,0.0,0.0,9.409272024640812e-05,298.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547302246094,0.0,0.0,9.908428910421208e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547302246094,0.0,0.0,7.318330608541146e-05,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,9.908420906867832e-05,298.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75299072265625,0.0,0.0,0.0004700117569882,287.6589660644531,294.1499938964844,287.54998779296875,285.68658447265625,288.7749328613281,287.5993957519531,287.2781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025905212387,6.166998023360293e-09,0.0010025843512266,-0.0152088264003396,0.0,0.0,0.0,-0.0078700613230466,60.0,0.1875270754098892,-0.0,-6.853409928453402e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75213623046875,0.0,0.0,9.407704783370718e-05,298.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.75244140625,0.0,0.0,9.906778723234312e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75244140625,0.0,0.0,7.31711188564077e-05,297.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.751953125,0.0,0.0,9.906770719680936e-05,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.750732421875,0.0,0.0,0.0004699334967881,287.65655517578125,294.1499938964844,287.54998779296875,285.6884155273437,288.7641296386719,287.5942077636719,287.2783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024231160059,6.147443887272175e-09,0.0010024170624092,-0.0151576036587357,0.0,0.0,0.0,-0.0078603662550449,60.0,0.1872829496860504,-0.0,-6.851123401929726e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483215332031,0.0,0.0,9.404830780113116e-05,298.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486572265625,0.0,0.0,9.903752652462572e-05,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486267089844,0.0,0.0,7.314876711461693e-05,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481689453125,0.0,0.0,9.903744648909196e-05,298.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469482421875,0.0,0.0,0.0004697899566963,287.652587890625,294.1499938964844,287.54998779296875,285.6909484863281,288.7461242675781,287.58648681640625,287.2787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021167108789,6.111584571755202e-09,0.0010021106572821,-0.0150636667385697,0.0,0.0,0.0,-0.0078425910323858,60.0,0.1869130581617355,-0.0,-6.846932620874213e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74761962890625,0.0,0.0,9.404213051311672e-05,298.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479248046875,0.0,0.0,9.903101454256102e-05,298.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479248046875,0.0,0.0,7.314395770663396e-05,297.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474365234375,0.0,0.0,9.903093450702728e-05,298.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462463378906,0.0,0.0,0.0004697590775322,287.6518249511719,294.1499938964844,287.54998779296875,285.6913452148437,288.74273681640625,287.5852966308594,287.2787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020508198067,6.1038729626261565e-09,0.0010020446497946,-0.0150434654206037,0.0,0.0,0.0,-0.007838767953217,60.0,0.1868496835231781,-0.0,-6.846030942142535e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431335449219,0.0,0.0,9.40026657190174e-05,298.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434387207031,0.0,0.0,9.898946154862642e-05,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434387207031,0.0,0.0,7.311326044145972e-05,297.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74298095703125,0.0,0.0,9.898937423713504e-05,298.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74176025390625,0.0,0.0,0.0004695619572885,287.64715576171875,294.1499938964844,287.54998779296875,285.6933288574219,288.7217712402344,287.5782165527344,287.2792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016297455877,6.054643897357437e-09,0.0010016236919909,-0.0149145051836967,0.0,0.0,0.0,-0.0078143626451492,60.0,0.1864612400531768,-0.0,-6.840279809239291e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431335449219,0.0,0.0,9.40026657190174e-05,298.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434387207031,0.0,0.0,9.898946154862642e-05,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434387207031,0.0,0.0,7.311326044145972e-05,297.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74298095703125,0.0,0.0,9.898937423713504e-05,298.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74176025390625,0.0,0.0,0.0004695619572885,287.64715576171875,294.1499938964844,287.54998779296875,285.6933288574219,288.7217712402344,287.5782165527344,287.2792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016297455877,6.054643897357437e-09,0.0010016236919909,-0.0149145051836967,0.0,0.0,0.0,-0.0078143626451492,60.0,0.1864612400531768,-0.0,-6.840279809239291e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386779785156,0.0,0.0,9.39594756346196e-05,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.739013671875,0.0,0.0,9.894397953758016e-05,298.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7389831542969,0.0,0.0,7.307967462111264e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.738525390625,0.0,0.0,9.89438995020464e-05,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373352050781,0.0,0.0,0.0004693462396971,287.6425476074219,294.1499938964844,287.54998779296875,285.6944885253906,288.701171875,287.5726318359375,287.27960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011690901592,6.000772767578155e-09,0.0010011630365625,-0.0147733837366104,0.0,0.0,0.0,-0.0077876565046608,60.0,0.1860918700695037,-0.0,-6.833988663856871e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386779785156,0.0,0.0,9.39594756346196e-05,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.739013671875,0.0,0.0,9.894397953758016e-05,298.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7389831542969,0.0,0.0,7.307967462111264e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.738525390625,0.0,0.0,9.89438995020464e-05,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373352050781,0.0,0.0,0.0004693462396971,287.6425476074219,294.1499938964844,287.54998779296875,285.6944885253906,288.701171875,287.5726318359375,287.27960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011690901592,6.000772767578155e-09,0.0010011630365625,-0.0147733837366104,0.0,0.0,0.0,-0.0077876565046608,60.0,0.1860918700695037,-0.0,-6.833988663856871e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342834472656,0.0,0.0,9.391357161803172e-05,298.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.734619140625,0.0,0.0,9.889563079923391e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345886230469,0.0,0.0,7.304396422114223e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.734130859375,0.0,0.0,9.889555076370016e-05,298.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73297119140625,0.0,0.0,0.0004691169015131,287.6379699707031,294.1499938964844,287.54998779296875,285.6948547363281,288.6809387207031,287.5682067871094,287.27996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006794473156,5.943512793038508e-09,0.0010006735101342,-0.0146233839914202,0.0,0.0,0.0,-0.0077592707239091,60.0,0.1857332587242126,-0.0,-6.827305298884312e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342834472656,0.0,0.0,9.391357161803172e-05,298.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.734619140625,0.0,0.0,9.889563079923391e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345886230469,0.0,0.0,7.304396422114223e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.734130859375,0.0,0.0,9.889555076370016e-05,298.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73297119140625,0.0,0.0,0.0004691169015131,287.6379699707031,294.1499938964844,287.54998779296875,285.6948547363281,288.6809387207031,287.5682067871094,287.27996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006794473156,5.943512793038508e-09,0.0010006735101342,-0.0146233839914202,0.0,0.0,0.0,-0.0077592707239091,60.0,0.1857332587242126,-0.0,-6.827305298884312e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73211669921875,0.0,0.0,9.388965554535388e-05,298.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.732421875,0.0,0.0,9.887044870993122e-05,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.732421875,0.0,0.0,7.302535959752277e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7319641113281,0.0,0.0,9.887036867439748e-05,298.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308044433594,0.0,0.0,0.0004689974593929,287.6357116699219,294.1499938964844,287.54998779296875,285.6947937011719,288.6710205078125,287.56646728515625,287.2801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004243813455,5.9136877617049785e-09,0.001000418444164,-0.0145452534779906,0.0,0.0,0.0,-0.0077444850467145,60.0,0.1855583935976028,-0.0,-6.823825060564559e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299499511719,0.0,0.0,9.386551391799004e-05,298.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7302551269531,0.0,0.0,9.884502651402728e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.730224609375,0.0,0.0,7.300658762687817e-05,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72979736328125,0.0,0.0,9.884495375445113e-05,298.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286376953125,0.0,0.0,0.0004688769113272,287.63348388671875,294.1499938964844,287.54998779296875,285.6945495605469,288.6611633300781,287.5648498535156,287.28033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001668706536,5.883585618704501e-09,0.0010001609334722,-0.0144663956016302,0.0,0.0,0.0,-0.0077295615337789,60.0,0.1853855401277542,-0.0,-6.820313558364435e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7256164550781,0.0,0.0,9.381669951835649e-05,298.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259216308594,0.0,0.0,9.879362187348306e-05,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.72589111328125,0.0,0.0,7.296862168004736e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254638671875,0.0,0.0,9.87935418379493e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.72430419921875,0.0,0.0,0.0004686330503318,287.6290283203125,294.1499938964844,287.54998779296875,285.6936340332031,288.64166259765625,287.56201171875,287.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822705428926156e-09,0.0009996404405683,-0.0143069103360176,0.0,0.0,0.0,-0.0076993810944259,60.0,0.1850443035364151,-0.0,-6.813214525891453e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7256164550781,0.0,0.0,9.381669951835649e-05,298.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259216308594,0.0,0.0,9.879362187348306e-05,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.72589111328125,0.0,0.0,7.296862168004736e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254638671875,0.0,0.0,9.87935418379493e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.72430419921875,0.0,0.0,0.0004686330503318,287.6290283203125,294.1499938964844,287.54998779296875,285.6936340332031,288.64166259765625,287.56201171875,287.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822705428926156e-09,0.0009996404405683,-0.0143069103360176,0.0,0.0,0.0,-0.0076993810944259,60.0,0.1850443035364151,-0.0,-6.813214525891453e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213134765625,0.0,0.0,9.37670047278516e-05,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216186523437,0.0,0.0,9.874129318632184e-05,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216186523437,0.0,0.0,7.292997179320082e-05,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72119140625,0.0,0.0,9.87412131507881e-05,298.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200622558594,0.0,0.0,0.0004683848528657,287.6246337890625,294.1499938964844,287.54998779296875,285.6921691894531,288.6225280761719,287.55975341796875,287.2810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.760733667869999e-09,0.0009991105180233,-0.0141445631161332,0.0,0.0,0.0,-0.0076686590909957,60.0,0.1847123801708221,-0.0,-6.805991858982452e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
