time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12349200,298.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213134765625,0.0,0.0,9.37670047278516e-05,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216186523437,0.0,0.0,9.874129318632184e-05,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216186523437,0.0,0.0,7.292997179320082e-05,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72119140625,0.0,0.0,9.87412131507881e-05,298.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200622558594,0.0,0.0,0.0004683848528657,287.6246337890625,294.1499938964844,287.54998779296875,285.6921691894531,288.6225280761719,287.55975341796875,287.2810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.760733667869999e-09,0.0009991105180233,-0.0141445631161332,0.0,0.0,0.0,-0.0076686590909957,60.0,0.1847123801708221,-0.0,-6.805991858982452e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7170715332031,0.0,0.0,9.371682244818658e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7173767089844,0.0,0.0,9.868844063021244e-05,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7173767089844,0.0,0.0,7.289093628060073e-05,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7169494628906,0.0,0.0,9.868836787063628e-05,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158203125,0.0,0.0,0.0004681341524701,287.62030029296875,294.1499938964844,287.54998779296875,285.69024658203125,288.6037292480469,287.55792236328125,287.2813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985810611397,5.69814773143662e-09,0.0009985753567889,-0.0139806065708398,0.0,0.0,0.0,-0.0076376325450837,60.0,0.1843892931938171,-0.0,-6.798701690513553e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7170715332031,0.0,0.0,9.371682244818658e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7173767089844,0.0,0.0,9.868844063021244e-05,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7173767089844,0.0,0.0,7.289093628060073e-05,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7169494628906,0.0,0.0,9.868836787063628e-05,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158203125,0.0,0.0,0.0004681341524701,287.62030029296875,294.1499938964844,287.54998779296875,285.69024658203125,288.6037292480469,287.55792236328125,287.2813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985810611397,5.69814773143662e-09,0.0009985753567889,-0.0139806065708398,0.0,0.0,0.0,-0.0076376325450837,60.0,0.1843892931938171,-0.0,-6.798701690513553e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128601074219,0.0,0.0,9.36654832912609e-05,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131652832031,0.0,0.0,9.863438026513904e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131652832031,0.0,0.0,7.285100582521409e-05,297.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127380371094,0.0,0.0,9.86343075055629e-05,298.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71160888671875,0.0,0.0,0.0004678777477238,287.6159973144531,294.1499938964844,287.54998779296875,285.6879577636719,288.5852966308594,287.5564880371094,287.2816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980335598811,5.634131383658314e-09,0.0009980279719457,-0.0138129023835062,0.0,0.0,0.0,-0.0076058967970311,60.0,0.1840738356113433,-0.0,-6.791248807758167e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128601074219,0.0,0.0,9.36654832912609e-05,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131652832031,0.0,0.0,9.863438026513904e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131652832031,0.0,0.0,7.285100582521409e-05,297.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127380371094,0.0,0.0,9.86343075055629e-05,298.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71160888671875,0.0,0.0,0.0004678777477238,287.6159973144531,294.1499938964844,287.54998779296875,285.6879577636719,288.5852966308594,287.5564880371094,287.2816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980335598811,5.634131383658314e-09,0.0009980279719457,-0.0138129023835062,0.0,0.0,0.0,-0.0076058967970311,60.0,0.1840738356113433,-0.0,-6.791248807758167e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107849121094,0.0,0.0,9.363889694213869e-05,298.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110900878906,0.0,0.0,9.860637510428204e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110595703125,0.0,0.0,7.283032027771696e-05,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71063232421875,0.0,0.0,9.860630234470592e-05,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.70953369140625,0.0,0.0,0.0004677449178416,287.6138916015625,294.1499938964844,287.54998779296875,285.68670654296875,288.5762634277344,287.5558776855469,287.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977499721571,5.600972130537229e-09,0.0009977443842217,-0.0137260342016816,0.0,0.0,0.0,-0.0075894580222666,60.0,0.1839190572500229,-0.0,-6.787390560702988e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087097167969,0.0,0.0,9.361196862300858e-05,298.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.708984375,0.0,0.0,9.857802069745958e-05,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.708984375,0.0,0.0,7.280938007170334e-05,297.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70855712890625,0.0,0.0,9.857794793788344e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074584960937,0.0,0.0,0.000467610429041,287.6117858886719,294.1499938964844,287.54998779296875,285.68536376953125,288.5672607421875,287.55535888671875,287.2819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974626591429,5.567398542183355e-09,0.0009974571876227,-0.0136380800977349,0.0,0.0,0.0,-0.007572813425213,60.0,0.183765172958374,-0.0,-6.783484707284515e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70489501953125,0.0,0.0,9.35612988541834e-05,298.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7051696777344,0.0,0.0,9.852466610027476e-05,298.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7051696777344,0.0,0.0,7.276996620930731e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047424316406,0.0,0.0,9.852459334069864e-05,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.70367431640625,0.0,0.0,0.0004673573130276,287.6079406738281,294.1499938964844,287.54998779296875,285.68280029296875,288.55084228515625,287.554443359375,287.2821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969224920496,5.5042153057627274e-09,0.0009969170205295,-0.0134725561365485,0.0,0.0,0.0,-0.0075414916500449,60.0,0.1834838241338729,-0.0,-6.77613698485402e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7045593261719,0.0,0.0,9.355666406918316e-05,298.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7048645019531,0.0,0.0,9.851978393271564e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.704833984375,0.0,0.0,7.276636461028829e-05,297.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044372558594,0.0,0.0,9.851971117313953e-05,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033386230469,0.0,0.0,0.0004673341754823,287.60760498046875,294.1499938964844,287.54998779296875,285.6825866699219,288.5494384765625,287.55438232421875,287.2822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968731319531,5.498439925588627e-09,0.000996867660433,-0.0134574249386787,0.0,0.0,0.0,-0.0075386287644505,60.0,0.183459535241127,-0.0,-6.775465521968729e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7004699707031,0.0,0.0,9.34980416786857e-05,298.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70074462890625,0.0,0.0,9.845805470831692e-05,298.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70074462890625,0.0,0.0,7.272077345987782e-05,297.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003479003906,0.0,0.0,9.845798194874078e-05,298.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.69927978515625,0.0,0.0,0.0004670413618441,287.6034851074219,294.1499938964844,287.54998779296875,285.6796569824219,288.5320129394531,287.5535888671875,287.2825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962480980902,5.425348170717825e-09,0.0009962426265701,-0.0132659412920475,0.0,0.0,0.0,-0.0075023937970399,60.0,0.1831569075584411,-0.0,-6.766970983562717e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7004699707031,0.0,0.0,9.34980416786857e-05,298.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70074462890625,0.0,0.0,9.845805470831692e-05,298.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70074462890625,0.0,0.0,7.272077345987782e-05,297.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003479003906,0.0,0.0,9.845798194874078e-05,298.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.69927978515625,0.0,0.0,0.0004670413618441,287.6034851074219,294.1499938964844,287.54998779296875,285.6796569824219,288.5320129394531,287.5535888671875,287.2825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962480980902,5.425348170717825e-09,0.0009962426265701,-0.0132659412920475,0.0,0.0,0.0,-0.0075023937970399,60.0,0.1831569075584411,-0.0,-6.766970983562717e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6964111328125,0.0,0.0,9.343646524939686e-05,298.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966857910156,0.0,0.0,9.839321137405932e-05,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966857910156,0.0,0.0,7.267287583090365e-05,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962890625,0.0,0.0,9.839313861448318e-05,298.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952209472656,0.0,0.0,0.0004667337925639,287.5993957519531,294.1499938964844,287.54998779296875,285.6766662597656,288.5148620605469,287.552978515625,287.28277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348575804475786e-09,0.0009955861605703,-0.0130648138001561,0.0,0.0,0.0,-0.0074643343687057,60.0,0.1828558444976806,-0.0,-6.758054382771661e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6964111328125,0.0,0.0,9.343646524939686e-05,298.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966857910156,0.0,0.0,9.839321137405932e-05,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966857910156,0.0,0.0,7.267287583090365e-05,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962890625,0.0,0.0,9.839313861448318e-05,298.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952209472656,0.0,0.0,0.0004667337925639,287.5993957519531,294.1499938964844,287.54998779296875,285.6766662597656,288.5148620605469,287.552978515625,287.28277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348575804475786e-09,0.0009955861605703,-0.0130648138001561,0.0,0.0,0.0,-0.0074643343687057,60.0,0.1828558444976806,-0.0,-6.758054382771661e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923828125,0.0,0.0,9.337182564195246e-05,298.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6926574707031,0.0,0.0,9.832513751462102e-05,298.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6926574707031,0.0,0.0,7.262259896378964e-05,297.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922607421875,0.0,0.0,9.832507203100248e-05,298.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.69122314453125,0.0,0.0,0.0004664109146688,287.5953674316406,294.1499938964844,287.54998779296875,285.6736755371094,288.498046875,287.5524597167969,287.28302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949023369699,5.2679882678319245e-09,0.0009948969818651,-0.0128536894917488,0.0,0.0,0.0,-0.0074243838898837,60.0,0.1825558543205261,-0.0,-6.748701508740852e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923828125,0.0,0.0,9.337182564195246e-05,298.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6926574707031,0.0,0.0,9.832513751462102e-05,298.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6926574707031,0.0,0.0,7.262259896378964e-05,297.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922607421875,0.0,0.0,9.832507203100248e-05,298.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.69122314453125,0.0,0.0,0.0004664109146688,287.5953674316406,294.1499938964844,287.54998779296875,285.6736755371094,288.498046875,287.5524597167969,287.28302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949023369699,5.2679882678319245e-09,0.0009948969818651,-0.0128536894917488,0.0,0.0,0.0,-0.0074243838898837,60.0,0.1825558543205261,-0.0,-6.748701508740852e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903991699219,0.0,0.0,9.3338247097563e-05,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.690673828125,0.0,0.0,9.828977636061607e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.690673828125,0.0,0.0,7.259647827595472e-05,297.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6902770996094,0.0,0.0,9.828970360103996e-05,298.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6892395019531,0.0,0.0,0.00046624316019,287.5933837890625,294.1499938964844,287.54998779296875,285.6722412109375,288.4897766113281,287.55224609375,287.2831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945441270247,5.2261213134841e-09,0.0009945390047505,-0.0127440048381686,0.0,0.0,0.0,-0.0074036279693245,60.0,0.1824063658714294,-0.0,-6.74384494914193e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884155273437,0.0,0.0,9.330414468422532e-05,298.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886901855469,0.0,0.0,9.825386223383248e-05,298.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68865966796875,0.0,0.0,7.256995741045102e-05,297.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6882629394531,0.0,0.0,9.825379675021396e-05,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.687255859375,0.0,0.0,0.0004660728445742,287.5914001464844,294.1499938964844,287.54998779296875,285.6708068847656,288.4815673828125,287.55206298828125,287.28326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941805619746,5.183610873871203e-09,0.0009941754397004,-0.0126326344907283,0.0,0.0,0.0,-0.0073825540021061,60.0,0.1822568327188491,-0.0,-6.738915203641227e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844482421875,0.0,0.0,9.323505946667864e-05,298.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847229003906,0.0,0.0,9.818110993364826e-05,298.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847229003906,0.0,0.0,7.251622446347028e-05,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.684326171875,0.0,0.0,9.818104445002972e-05,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833190917969,0.0,0.0,0.0004657277313526,287.5874938964844,294.1499938964844,287.54998779296875,285.6681213378906,288.4653015136719,287.5517272949219,287.28350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993444235064,5.097481992066832e-09,0.0009934392292052,-0.0124069890007376,0.0,0.0,0.0,-0.0073398570530116,60.0,0.1819588243961334,-0.0,-6.728932788746533e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844482421875,0.0,0.0,9.323505946667864e-05,298.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847229003906,0.0,0.0,9.818110993364826e-05,298.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847229003906,0.0,0.0,7.251622446347028e-05,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.684326171875,0.0,0.0,9.818104445002972e-05,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833190917969,0.0,0.0,0.0004657277313526,287.5874938964844,294.1499938964844,287.54998779296875,285.6681213378906,288.4653015136719,287.5517272949219,287.28350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993444235064,5.097481992066832e-09,0.0009934392292052,-0.0124069890007376,0.0,0.0,0.0,-0.0073398570530116,60.0,0.1819588243961334,-0.0,-6.728932788746533e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805419921875,0.0,0.0,9.316458454122768e-05,298.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808166503906,0.0,0.0,9.81068951659836e-05,298.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6807861328125,0.0,0.0,7.246140739880502e-05,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.680419921875,0.0,0.0,9.810682968236506e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6794128417969,0.0,0.0,0.0004653757205232,287.5836181640625,294.1499938964844,287.54998779296875,285.66571044921875,288.4493408203125,287.5514221191406,287.2837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992692890577,5.009627823682194e-09,0.0009926878847181,-0.0121768210083246,0.0,0.0,0.0,-0.0072963037528097,60.0,0.1816631257534027,-0.0,-6.718758527313184e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805419921875,0.0,0.0,9.316458454122768e-05,298.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808166503906,0.0,0.0,9.81068951659836e-05,298.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6807861328125,0.0,0.0,7.246140739880502e-05,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.680419921875,0.0,0.0,9.810682968236506e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6794128417969,0.0,0.0,0.0004653757205232,287.5836181640625,294.1499938964844,287.54998779296875,285.66571044921875,288.4493408203125,287.5514221191406,287.2837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992692890577,5.009627823682194e-09,0.0009926878847181,-0.0121768210083246,0.0,0.0,0.0,-0.0072963037528097,60.0,0.1816631257534027,-0.0,-6.718758527313184e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766662597656,0.0,0.0,9.309378219768404e-05,298.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769104003906,0.0,0.0,9.803233842831104e-05,298.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769104003906,0.0,0.0,7.240634295158088e-05,297.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6765441894531,0.0,0.0,9.803227294469252e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.675537109375,0.0,0.0,0.0004650220507755,287.5798034667969,294.1499938964844,287.54998779296875,285.66363525390625,288.4336853027344,287.5512084960937,287.2839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919380536302,4.9213677577597545e-09,0.0009919331641867,-0.0119455885142087,0.0,0.0,0.0,-0.007252549752593,60.0,0.1813710778951645,-0.0,-6.70854518602937e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766662597656,0.0,0.0,9.309378219768404e-05,298.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769104003906,0.0,0.0,9.803233842831104e-05,298.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769104003906,0.0,0.0,7.240634295158088e-05,297.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6765441894531,0.0,0.0,9.803227294469252e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.675537109375,0.0,0.0,0.0004650220507755,287.5798034667969,294.1499938964844,287.54998779296875,285.66363525390625,288.4336853027344,287.5512084960937,287.2839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919380536302,4.9213677577597545e-09,0.0009919331641867,-0.0119455885142087,0.0,0.0,0.0,-0.007252549752593,60.0,0.1813710778951645,-0.0,-6.70854518602937e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728210449219,0.0,0.0,9.302380931330843e-05,298.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.673095703125,0.0,0.0,9.79586475295946e-05,298.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6730651855469,0.0,0.0,7.235191151266918e-05,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726989746094,0.0,0.0,9.795858204597609e-05,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717224121094,0.0,0.0,0.0004646725137718,287.5760192871094,294.1499938964844,287.54998779296875,285.6619567871094,288.4183349609375,287.5509948730469,287.2841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991192064248,4.834131761555227e-09,0.0009911871748045,-0.0117170363664627,0.0,0.0,0.0,-0.0072093028575181,60.0,0.1810844987630844,-0.0,-6.698457610809784e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728210449219,0.0,0.0,9.302380931330843e-05,298.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.673095703125,0.0,0.0,9.79586475295946e-05,298.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6730651855469,0.0,0.0,7.235191151266918e-05,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726989746094,0.0,0.0,9.795858204597609e-05,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717224121094,0.0,0.0,0.0004646725137718,287.5760192871094,294.1499938964844,287.54998779296875,285.6619567871094,288.4183349609375,287.5509948730469,287.2841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991192064248,4.834131761555227e-09,0.0009911871748045,-0.0117170363664627,0.0,0.0,0.0,-0.0072093028575181,60.0,0.1810844987630844,-0.0,-6.698457610809784e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709289550781,0.0,0.0,9.298984514316544e-05,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6711730957031,0.0,0.0,9.792288619792088e-05,298.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6711730957031,0.0,0.0,7.232549978652969e-05,297.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708068847656,0.0,0.0,9.792282071430236e-05,298.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698303222656,0.0,0.0,0.0004645028966479,287.5741577148437,294.1499938964844,287.54998779296875,285.66131591796875,288.4107971191406,287.5509338378906,287.2842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908297797665,4.7917994017154805e-09,0.0009908250067383,-0.011606128886342,0.0,0.0,0.0,-0.0071883159689605,60.0,0.1809449791908264,-0.0,-6.693565524074074e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690368652344,0.0,0.0,9.295671770814806e-05,298.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692810058594,0.0,0.0,9.788799798116088e-05,298.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692810058594,0.0,0.0,7.229973562061787e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6689147949219,0.0,0.0,9.788793977349997e-05,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679382324219,0.0,0.0,0.0004643374122679,287.57232666015625,294.1499938964844,287.54998779296875,285.6607971191406,288.4033508300781,287.5508728027344,287.28436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904768085107,4.7504999933778436e-09,0.0009904720354825,-0.011497925966978,0.0,0.0,0.0,-0.0071678427048027,60.0,0.1808084100484848,-0.0,-6.688794229603445e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6652526855469,0.0,0.0,9.289175068261102e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66552734375,0.0,0.0,9.781958215171473e-05,298.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654968261719,0.0,0.0,7.224920409498736e-05,297.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651306152344,0.0,0.0,9.78195239440538e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641845703125,0.0,0.0,0.0004640128754545,287.5686340332031,294.1499938964844,287.54998779296875,285.6601867675781,288.3885498046875,287.5507202148437,287.2845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897839045152,4.669507891463809e-09,0.0009897792479023,-0.0112857297062873,0.0,0.0,0.0,-0.007127690128982,60.0,0.180538073182106,-0.0,-6.679442066115372e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6652526855469,0.0,0.0,9.289175068261102e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66552734375,0.0,0.0,9.781958215171473e-05,298.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654968261719,0.0,0.0,7.224920409498736e-05,297.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651306152344,0.0,0.0,9.78195239440538e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641845703125,0.0,0.0,0.0004640128754545,287.5686340332031,294.1499938964844,287.54998779296875,285.6601867675781,288.3885498046875,287.5507202148437,287.2845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897839045152,4.669507891463809e-09,0.0009897792479023,-0.0112857297062873,0.0,0.0,0.0,-0.007127690128982,60.0,0.180538073182106,-0.0,-6.679442066115372e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615295410156,0.0,0.0,9.283122926717624e-05,298.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617736816406,0.0,0.0,9.775585203897208e-05,298.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617736816406,0.0,0.0,7.22021286492236e-05,297.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614074707031,0.0,0.0,9.775578655535357e-05,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.66046142578125,0.0,0.0,0.0004637105739675,287.56500244140625,294.1499938964844,287.54998779296875,285.6602783203125,288.3739929199219,287.5506286621094,287.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891386143863,4.594057578799493e-09,0.0009891339577734,-0.0110880509018898,0.0,0.0,0.0,-0.007090285886079,60.0,0.1802787333726883,-0.0,-6.670735785974102e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615295410156,0.0,0.0,9.283122926717624e-05,298.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617736816406,0.0,0.0,9.775585203897208e-05,298.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617736816406,0.0,0.0,7.22021286492236e-05,297.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614074707031,0.0,0.0,9.775578655535357e-05,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.66046142578125,0.0,0.0,0.0004637105739675,287.56500244140625,294.1499938964844,287.54998779296875,285.6602783203125,288.3739929199219,287.5506286621094,287.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891386143863,4.594057578799493e-09,0.0009891339577734,-0.0110880509018898,0.0,0.0,0.0,-0.007090285886079,60.0,0.1802787333726883,-0.0,-6.670735785974102e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,9.277636127080768e-05,298.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6580810546875,0.0,0.0,9.769807365955784e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6580810546875,0.0,0.0,7.215945515781641e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65771484375,0.0,0.0,9.769800817593932e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6567687988281,0.0,0.0,0.0004634365031961,287.5614318847656,294.1499938964844,287.54998779296875,285.6610717773437,288.3597412109375,287.550537109375,287.28497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885535109788,4.525651853271029e-09,0.0009885489707812,-0.0109088290482759,0.0,0.0,0.0,-0.0070563741028308,60.0,0.1800328195095062,-0.0,-6.66284805106443e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,9.277636127080768e-05,298.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6580810546875,0.0,0.0,9.769807365955784e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6580810546875,0.0,0.0,7.215945515781641e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65771484375,0.0,0.0,9.769800817593932e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6567687988281,0.0,0.0,0.0004634365031961,287.5614318847656,294.1499938964844,287.54998779296875,285.6610717773437,288.3597412109375,287.550537109375,287.28497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885535109788,4.525651853271029e-09,0.0009885489707812,-0.0109088290482759,0.0,0.0,0.0,-0.0070563741028308,60.0,0.1800328195095062,-0.0,-6.66284805106443e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6541748046875,0.0,0.0,9.27280925679952e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6544189453125,0.0,0.0,9.764723654370756e-05,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6544189453125,0.0,0.0,7.212191121652722e-05,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.654052734375,0.0,0.0,9.764717833604664e-05,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65313720703125,0.0,0.0,0.0004631954070646,287.5578918457031,294.1499938964844,287.54998779296875,285.6626892089844,288.3457336425781,287.5504455566406,287.28515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988038838841,4.4654648867492605e-09,0.0009880342986434,-0.0107511384412646,0.0,0.0,0.0,-0.0070265368558466,60.0,0.1798021048307418,-0.0,-6.655911022335205e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6541748046875,0.0,0.0,9.27280925679952e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6544189453125,0.0,0.0,9.764723654370756e-05,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6544189453125,0.0,0.0,7.212191121652722e-05,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.654052734375,0.0,0.0,9.764717833604664e-05,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65313720703125,0.0,0.0,0.0004631954070646,287.5578918457031,294.1499938964844,287.54998779296875,285.6626892089844,288.3457336425781,287.5504455566406,287.28515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988038838841,4.4654648867492605e-09,0.0009880342986434,-0.0107511384412646,0.0,0.0,0.0,-0.0070265368558466,60.0,0.1798021048307418,-0.0,-6.655911022335205e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65234375,0.0,0.0,9.270485315937548e-05,298.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.652587890625,0.0,0.0,9.762276749825104e-05,298.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.652587890625,0.0,0.0,7.210383773781359e-05,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522216796875,0.0,0.0,9.762270929059014e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513061523437,0.0,0.0,0.0004630793409887,287.55615234375,294.1499938964844,287.54998779296875,285.6638488769531,288.3387756347656,287.5504150390625,287.2852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877909906208,4.436493394877061e-09,0.0009877865668386,-0.0106752328574657,0.0,0.0,0.0,-0.0070121739991009,60.0,0.1796889454126358,-0.0,-6.652573603105338e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505432128906,0.0,0.0,9.268667054129764e-05,298.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507873535156,0.0,0.0,9.760361717781052e-05,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507568359375,0.0,0.0,7.208969327621162e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6504211425781,0.0,0.0,9.76035589701496e-05,298.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495056152344,0.0,0.0,0.00046298847883,287.5544128417969,294.1499938964844,287.54998779296875,285.66522216796875,288.3319702148437,287.5503845214844,287.28533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875973919406,4.413813314840809e-09,0.0009875929681584,-0.0106158088892698,0.0,0.0,0.0,-0.0070009320043027,60.0,0.1795860975980758,-0.0,-6.64996093746595e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6469421386719,0.0,0.0,9.2654736363329e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471862792969,0.0,0.0,9.756998770171776e-05,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471862792969,0.0,0.0,7.20648531569168e-05,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6468200683594,0.0,0.0,9.756992949405684e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459350585937,0.0,0.0,0.0004628289898391,287.55096435546875,294.1499938964844,287.54998779296875,285.6687316894531,288.31842041015625,287.5503234863281,287.2855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987256411463,4.373982065430937e-09,0.0009872519876807,-0.0105114504694938,0.0,0.0,0.0,-0.0069811842404305,60.0,0.1793899983167648,-0.0,-6.645374384106617e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6469421386719,0.0,0.0,9.2654736363329e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471862792969,0.0,0.0,9.756998770171776e-05,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471862792969,0.0,0.0,7.20648531569168e-05,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6468200683594,0.0,0.0,9.756992949405684e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459350585937,0.0,0.0,0.0004628289898391,287.55096435546875,294.1499938964844,287.54998779296875,285.6687316894531,288.31842041015625,287.5503234863281,287.2855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987256411463,4.373982065430937e-09,0.0009872519876807,-0.0105114504694938,0.0,0.0,0.0,-0.0069811842404305,60.0,0.1793899983167648,-0.0,-6.645374384106617e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
