time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12351540,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.64337158203125,0.0,0.0,9.263197716791184e-05,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64361572265625,0.0,0.0,9.754602069733664e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64361572265625,0.0,0.0,7.204715075204149e-05,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64324951171875,0.0,0.0,9.754596248967572e-05,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423645019531,0.0,0.0,0.0004627153102774,287.5475769042969,294.1499938964844,287.54998779296875,285.6732788085937,288.3051452636719,287.55029296875,287.28570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870134526863,4.345584780907075e-09,0.0009870091453194,-0.0104370489716529,0.0,0.0,0.0,-0.0069671063683927,60.0,0.1792136132717132,-0.0,-6.642105176979386e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.64337158203125,0.0,0.0,9.263197716791184e-05,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64361572265625,0.0,0.0,9.754602069733664e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64361572265625,0.0,0.0,7.204715075204149e-05,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64324951171875,0.0,0.0,9.754596248967572e-05,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423645019531,0.0,0.0,0.0004627153102774,287.5475769042969,294.1499938964844,287.54998779296875,285.6732788085937,288.3051452636719,287.55029296875,287.28570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870134526863,4.345584780907075e-09,0.0009870091453194,-0.0104370489716529,0.0,0.0,0.0,-0.0069671063683927,60.0,0.1792136132717132,-0.0,-6.642105176979386e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63983154296875,0.0,0.0,9.261919331038372e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400756835937,0.0,0.0,9.75325601757504e-05,298.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400756835937,0.0,0.0,7.20372045179829e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6397399902344,0.0,0.0,9.753250196808948e-05,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63885498046875,0.0,0.0,0.0004626514564733,287.544189453125,294.1499938964844,287.54998779296875,285.6789245605469,288.2920837402344,287.5502319335937,287.285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868768975138,4.329614444742447e-09,0.0009868725901469,-0.010395205579698,0.0,0.0,0.0,-0.0069591891951859,60.0,0.1790579855442047,-0.0,-6.640267002921973e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63983154296875,0.0,0.0,9.261919331038372e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400756835937,0.0,0.0,9.75325601757504e-05,298.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400756835937,0.0,0.0,7.20372045179829e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6397399902344,0.0,0.0,9.753250196808948e-05,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63885498046875,0.0,0.0,0.0004626514564733,287.544189453125,294.1499938964844,287.54998779296875,285.6789245605469,288.2920837402344,287.5502319335937,287.285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868768975138,4.329614444742447e-09,0.0009868725901469,-0.010395205579698,0.0,0.0,0.0,-0.0069591891951859,60.0,0.1790579855442047,-0.0,-6.640267002921973e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363525390625,0.0,0.0,9.261641389457508e-05,298.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365661621094,0.0,0.0,9.752962796483188e-05,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365661621094,0.0,0.0,7.203504355857149e-05,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63623046875,0.0,0.0,9.752956975717098e-05,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0004626375739462,287.5408935546875,294.1499938964844,287.54998779296875,285.6856384277344,288.2792358398437,287.5502014160156,287.2860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868468623608,4.326103919538582e-09,0.0009868425549939,-0.0103860078379511,0.0,0.0,0.0,-0.0069574490189552,60.0,0.1789238601922989,-0.0,-6.639863414648063e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363525390625,0.0,0.0,9.261641389457508e-05,298.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365661621094,0.0,0.0,9.752962796483188e-05,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365661621094,0.0,0.0,7.203504355857149e-05,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63623046875,0.0,0.0,9.752956975717098e-05,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0004626375739462,287.5408935546875,294.1499938964844,287.54998779296875,285.6856384277344,288.2792358398437,287.5502014160156,287.2860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868468623608,4.326103919538582e-09,0.0009868425549939,-0.0103860078379511,0.0,0.0,0.0,-0.0069574490189552,60.0,0.1789238601922989,-0.0,-6.639863414648063e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63458251953125,0.0,0.0,9.261733794119208e-05,298.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,9.75306029431522e-05,298.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,7.203576387837529e-05,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344909667969,0.0,0.0,9.753055201144888e-05,298.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336364746094,0.0,0.0,0.0004626422014553,287.5392150878906,294.1499938964844,287.54998779296875,285.6893615722656,288.2728576660156,287.5502014160156,287.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868566412478,4.327240343826588e-09,0.0009868522174656,-0.0103889852762222,0.0,0.0,0.0,-0.0069580124691128,60.0,0.178861990571022,-0.0,-6.639994154511443e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63287353515625,0.0,0.0,9.262265666620806e-05,298.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6330871582031,0.0,0.0,9.75361981545575e-05,298.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6330871582031,0.0,0.0,7.203989662230015e-05,297.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327514648437,0.0,0.0,9.75361472228542e-05,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63189697265625,0.0,0.0,0.0004626687441486,287.53759765625,294.1499938964844,287.54998779296875,285.6933288574219,288.2666015625,287.5501708984375,287.2862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869132190942,4.333840397663381e-09,0.0009869089117273,-0.0104062771424651,0.0,0.0,0.0,-0.00696128513664,60.0,0.1788097321987152,-0.0,-6.640753724695969e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6294250488281,0.0,0.0,9.263757965527476e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.629638671875,0.0,0.0,9.755191422300412e-05,298.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.629638671875,0.0,0.0,7.205150177469477e-05,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293029785156,0.0,0.0,9.755185601534322e-05,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62847900390625,0.0,0.0,0.0004627433081623,287.53436279296875,294.1499938964844,287.54998779296875,285.701904296875,288.2541809082031,287.5501403808594,287.286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870715439319,4.3523913362264466e-09,0.000987067236565,-0.0104548819363117,0.0,0.0,0.0,-0.0069704800844192,60.0,0.1787154674530029,-0.0,-6.642888905616928e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6294250488281,0.0,0.0,9.263757965527476e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.629638671875,0.0,0.0,9.755191422300412e-05,298.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.629638671875,0.0,0.0,7.205150177469477e-05,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293029785156,0.0,0.0,9.755185601534322e-05,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62847900390625,0.0,0.0,0.0004627433081623,287.53436279296875,294.1499938964844,287.54998779296875,285.701904296875,288.2541809082031,287.5501403808594,287.286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870715439319,4.3523913362264466e-09,0.000987067236565,-0.0104548819363117,0.0,0.0,0.0,-0.0069704800844192,60.0,0.1787154674530029,-0.0,-6.642888905616928e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260070800781,0.0,0.0,9.26601787796244e-05,298.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.626220703125,0.0,0.0,9.757571388036013e-05,298.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.626220703125,0.0,0.0,7.206908048829064e-05,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258850097656,0.0,0.0,9.75756556726992e-05,298.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62506103515625,0.0,0.0,0.0004628562019206,287.5311584472656,294.1499938964844,287.54998779296875,285.7112731933594,288.2419738769531,287.5501403808594,287.2865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873120579868,4.3805079563696844e-09,0.0009873077506199,-0.0105285476893186,0.0,0.0,0.0,-0.0069844191893935,60.0,0.1786388754844665,-0.0,-6.646125427778315e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260070800781,0.0,0.0,9.26601787796244e-05,298.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.626220703125,0.0,0.0,9.757571388036013e-05,298.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.626220703125,0.0,0.0,7.206908048829064e-05,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258850097656,0.0,0.0,9.75756556726992e-05,298.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62506103515625,0.0,0.0,0.0004628562019206,287.5311584472656,294.1499938964844,287.54998779296875,285.7112731933594,288.2419738769531,287.5501403808594,287.2865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873120579868,4.3805079563696844e-09,0.0009873077506199,-0.0105285476893186,0.0,0.0,0.0,-0.0069844191893935,60.0,0.1786388754844665,-0.0,-6.646125427778315e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62261962890625,0.0,0.0,9.26891079870984e-05,298.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6228332519531,0.0,0.0,9.760617831489073e-05,298.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6228332519531,0.0,0.0,7.209157774923369e-05,297.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224975585937,0.0,0.0,9.76061201072298e-05,298.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6216735839844,0.0,0.0,0.0004630007024388,287.5279846191406,294.1499938964844,287.54998779296875,285.7214050292969,288.2299194335937,287.55010986328125,287.2867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876200929284,4.416509824523018e-09,0.0009876156691461,-0.0106228748336434,0.0,0.0,0.0,-0.0070022670552134,60.0,0.1785755008459091,-0.0,-6.650271444641477e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62261962890625,0.0,0.0,9.26891079870984e-05,298.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6228332519531,0.0,0.0,9.760617831489073e-05,298.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6228332519531,0.0,0.0,7.209157774923369e-05,297.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224975585937,0.0,0.0,9.76061201072298e-05,298.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6216735839844,0.0,0.0,0.0004630007024388,287.5279846191406,294.1499938964844,287.54998779296875,285.7214050292969,288.2299194335937,287.55010986328125,287.2867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876200929284,4.416509824523018e-09,0.0009876156691461,-0.0106228748336434,0.0,0.0,0.0,-0.0070022670552134,60.0,0.1785755008459091,-0.0,-6.650271444641477e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192626953125,0.0,0.0,9.272446914110331e-05,298.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194763183594,0.0,0.0,9.764340939000248e-05,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194763183594,0.0,0.0,7.21190808690153e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.619140625,0.0,0.0,9.76433584582992e-05,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61834716796875,0.0,0.0,0.0004631773626897,287.5248413085937,294.1499938964844,287.54998779296875,285.732177734375,288.2181091308594,287.5500793457031,287.286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879964636638,4.460528391092566e-09,0.0009879920398816,-0.0107382042333483,0.0,0.0,0.0,-0.0070240888744592,60.0,0.1785290390253067,-0.0,-6.65534187760386e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192626953125,0.0,0.0,9.272446914110331e-05,298.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194763183594,0.0,0.0,9.764340939000248e-05,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194763183594,0.0,0.0,7.21190808690153e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.619140625,0.0,0.0,9.76433584582992e-05,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61834716796875,0.0,0.0,0.0004631773626897,287.5248413085937,294.1499938964844,287.54998779296875,285.732177734375,288.2181091308594,287.5500793457031,287.286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879964636638,4.460528391092566e-09,0.0009879920398816,-0.0107382042333483,0.0,0.0,0.0,-0.0070240888744592,60.0,0.1785290390253067,-0.0,-6.65534187760386e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175842285156,0.0,0.0,9.27447181311436e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177978515625,0.0,0.0,9.766474249772727e-05,298.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177978515625,0.0,0.0,7.213483331725001e-05,297.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.61749267578125,0.0,0.0,9.766468429006636e-05,298.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166687011719,0.0,0.0,0.0004632785276044,287.5232849121094,294.1499938964844,287.54998779296875,285.73779296875,288.2123107910156,287.5500793457031,287.2869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882120648398,4.485740667803384e-09,0.0009882076410576,-0.0108042610809206,0.0,0.0,0.0,-0.0070365881547331,60.0,0.1785123497247696,-0.0,-6.658247286850384e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6159362792969,0.0,0.0,9.276541095459834e-05,298.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161499023437,0.0,0.0,9.768652671482414e-05,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161499023437,0.0,0.0,7.215092773549259e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158142089844,0.0,0.0,9.768646850716324e-05,298.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150207519531,0.0,0.0,0.0004633818753063,287.5217590332031,294.1499938964844,287.54998779296875,285.7435302734375,288.20654296875,287.5500793457031,287.2870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884324390441,4.511495621528638e-09,0.0009884278988465,-0.0108717400580644,0.0,0.0,0.0,-0.0070493561215698,60.0,0.1784970760345459,-0.0,-6.66121593440039e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6126403808594,0.0,0.0,9.280985250370576e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61285400390625,0.0,0.0,9.773332567419855e-05,298.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6128234863281,0.0,0.0,7.218549581011757e-05,297.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6125183105469,0.0,0.0,9.773327474249528e-05,298.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117248535156,0.0,0.0,0.0004636039084289,287.5187072753906,294.1499938964844,287.54998779296875,285.75537109375,288.19512939453125,287.5500793457031,287.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988905550912,4.566831357522005e-09,0.0009889010107144,-0.0110167190432548,0.0,0.0,0.0,-0.0070767877623438,60.0,0.1784731596708297,-0.0,-6.667595897624778e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6126403808594,0.0,0.0,9.280985250370576e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61285400390625,0.0,0.0,9.773332567419855e-05,298.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6128234863281,0.0,0.0,7.218549581011757e-05,297.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6125183105469,0.0,0.0,9.773327474249528e-05,298.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117248535156,0.0,0.0,0.0004636039084289,287.5187072753906,294.1499938964844,287.54998779296875,285.75537109375,288.19512939453125,287.5500793457031,287.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988905550912,4.566831357522005e-09,0.0009889010107144,-0.0110167190432548,0.0,0.0,0.0,-0.0070767877623438,60.0,0.1784731596708297,-0.0,-6.667595897624778e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.609375,0.0,0.0,9.285802661906928e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.60955810546875,0.0,0.0,9.778405365068464e-05,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60955810546875,0.0,0.0,7.2222959715873e-05,297.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092529296875,0.0,0.0,9.778400271898136e-05,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6084899902344,0.0,0.0,0.0004638445388991,287.51568603515625,294.1499938964844,287.54998779296875,285.7676086425781,288.1839294433594,287.550048828125,287.2873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894184768199,4.626810490293565e-09,0.0009894139366224,-0.0111738638952374,0.0,0.0,0.0,-0.0071065220981836,60.0,0.178459033370018,-0.0,-6.674514452242877e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.609375,0.0,0.0,9.285802661906928e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.60955810546875,0.0,0.0,9.778405365068464e-05,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60955810546875,0.0,0.0,7.2222959715873e-05,297.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092529296875,0.0,0.0,9.778400271898136e-05,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6084899902344,0.0,0.0,0.0004638445388991,287.51568603515625,294.1499938964844,287.54998779296875,285.7676086425781,288.1839294433594,287.550048828125,287.2873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894184768199,4.626810490293565e-09,0.0009894139366224,-0.0111738638952374,0.0,0.0,0.0,-0.0071065220981836,60.0,0.178459033370018,-0.0,-6.674514452242877e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6061096191406,0.0,0.0,9.290849266108124e-05,298.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063232421875,0.0,0.0,9.783718996914104e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063232421875,0.0,0.0,7.226220623124391e-05,297.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60601806640625,0.0,0.0,9.783713903743774e-05,298.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6052551269531,0.0,0.0,0.0004640966071747,287.5127258300781,294.1499938964844,287.54998779296875,285.7802124023437,288.17291259765625,287.550048828125,287.2874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.6896464489520895e-09,0.0009899511933326,-0.011338491924107,0.0,0.0,0.0,-0.007137672509998,60.0,0.1784515380859375,-0.0,-6.681766961946779e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6061096191406,0.0,0.0,9.290849266108124e-05,298.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063232421875,0.0,0.0,9.783718996914104e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063232421875,0.0,0.0,7.226220623124391e-05,297.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60601806640625,0.0,0.0,9.783713903743774e-05,298.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6052551269531,0.0,0.0,0.0004640966071747,287.5127258300781,294.1499938964844,287.54998779296875,285.7802124023437,288.17291259765625,287.550048828125,287.2874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.6896464489520895e-09,0.0009899511933326,-0.011338491924107,0.0,0.0,0.0,-0.007137672509998,60.0,0.1784515380859375,-0.0,-6.681766961946779e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029052734375,0.0,0.0,9.296050848206504e-05,298.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031188964844,0.0,0.0,9.789197065401822e-05,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031188964844,0.0,0.0,7.230266783153638e-05,297.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6028137207031,0.0,0.0,9.789191972231492e-05,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60205078125,0.0,0.0,0.0004643564752768,287.509765625,294.1499938964844,287.54998779296875,285.79302978515625,288.1620788574219,287.550048828125,287.2876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905098704621,4.754415972030301e-09,0.0009905050974339,-0.0115081863477826,0.0,0.0,0.0,-0.0071697817184031,60.0,0.1784491688013076,-0.0,-6.689246845326124e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029052734375,0.0,0.0,9.296050848206504e-05,298.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031188964844,0.0,0.0,9.789197065401822e-05,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031188964844,0.0,0.0,7.230266783153638e-05,297.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6028137207031,0.0,0.0,9.789191972231492e-05,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60205078125,0.0,0.0,0.0004643564752768,287.509765625,294.1499938964844,287.54998779296875,285.79302978515625,288.1620788574219,287.550048828125,287.2876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905098704621,4.754415972030301e-09,0.0009905050974339,-0.0115081863477826,0.0,0.0,0.0,-0.0071697817184031,60.0,0.1784491688013076,-0.0,-6.689246845326124e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.601318359375,0.0,0.0,9.298684017267078e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015319824219,0.0,0.0,9.791969932848588e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015014648437,0.0,0.0,7.232314965222031e-05,297.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012268066406,0.0,0.0,9.791964839678258e-05,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004638671875,0.0,0.0,0.0004644879954867,287.5083312988281,294.1499938964844,287.54998779296875,285.7995300292969,288.1567687988281,287.550048828125,287.2877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990790198557,4.787205298839581e-09,0.0009907854255288,-0.0115940924733877,0.0,0.0,0.0,-0.0071860370226204,60.0,0.1784496158361435,-0.0,-6.693034748650464e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997314453125,0.0,0.0,9.301317186327652e-05,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5999450683594,0.0,0.0,9.794742800295352e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59991455078125,0.0,0.0,7.234363147290424e-05,297.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5996398925781,0.0,0.0,9.794737707125024e-05,298.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.598876953125,0.0,0.0,0.0004646195448003,287.5068664550781,294.1499938964844,287.54998779296875,285.8060607910156,288.1514892578125,287.550048828125,287.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910706430673,4.819997290184119e-09,0.0009910658700391,-0.0116800051182508,0.0,0.0,0.0,-0.0072022932581603,60.0,0.1784505099058151,-0.0,-6.69682407306027e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965881347656,0.0,0.0,9.306571155320852e-05,298.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967712402344,0.0,0.0,9.800275438465178e-05,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967712402344,0.0,0.0,7.238449325086549e-05,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964660644531,0.0,0.0,9.800270345294848e-05,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5957336425781,0.0,0.0,0.0004648820031434,287.5039978027344,294.1499938964844,287.54998779296875,285.8191833496094,288.1410522460937,287.5500183105469,287.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991630135104,4.885416071687132e-09,0.0009916252456605,-0.0118513982743024,0.0,0.0,0.0,-0.0072347242385149,60.0,0.1784528940916061,-0.0,-6.704387089939702e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965881347656,0.0,0.0,9.306571155320852e-05,298.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967712402344,0.0,0.0,9.800275438465178e-05,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967712402344,0.0,0.0,7.238449325086549e-05,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964660644531,0.0,0.0,9.800270345294848e-05,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5957336425781,0.0,0.0,0.0004648820031434,287.5039978027344,294.1499938964844,287.54998779296875,285.8191833496094,288.1410522460937,287.5500183105469,287.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991630135104,4.885416071687132e-09,0.0009916252456605,-0.0118513982743024,0.0,0.0,0.0,-0.0072347242385149,60.0,0.1784528940916061,-0.0,-6.704387089939702e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.59344482421875,0.0,0.0,9.3117356300354e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936584472656,0.0,0.0,9.80571348918602e-05,298.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936279296875,0.0,0.0,7.242465653689578e-05,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933532714844,0.0,0.0,9.80570912361145e-05,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926208496094,0.0,0.0,0.0004651399794965,287.5011901855469,294.1499938964844,287.54998779296875,285.8323059082031,288.1307983398437,287.5500183105469,287.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921800810843,4.9497272947007795e-09,0.0009921751916408,-0.0120198875665664,0.0,0.0,0.0,-0.0072666062042117,60.0,0.1784553676843643,-0.0,-6.711826472383109e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.59344482421875,0.0,0.0,9.3117356300354e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936584472656,0.0,0.0,9.80571348918602e-05,298.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936279296875,0.0,0.0,7.242465653689578e-05,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933532714844,0.0,0.0,9.80570912361145e-05,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926208496094,0.0,0.0,0.0004651399794965,287.5011901855469,294.1499938964844,287.54998779296875,285.8323059082031,288.1307983398437,287.5500183105469,287.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921800810843,4.9497272947007795e-09,0.0009921751916408,-0.0120198875665664,0.0,0.0,0.0,-0.0072666062042117,60.0,0.1784553676843643,-0.0,-6.711826472383109e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903625488281,0.0,0.0,9.316745854448528e-05,298.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5905456542969,0.0,0.0,9.810990013647825e-05,298.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5905456542969,0.0,0.0,7.246362656587735e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902709960937,0.0,0.0,9.810984920477496e-05,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58953857421875,0.0,0.0,0.0004653902724385,287.4983825683594,294.1499938964844,287.54998779296875,285.8453674316406,288.1207275390625,287.5500183105469,287.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927136125043,5.012114723257355e-09,0.0009927086066454,-0.0121833365410566,0.0,0.0,0.0,-0.0072975340299308,60.0,0.178456425666809,-0.0,-6.719047007663903e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903625488281,0.0,0.0,9.316745854448528e-05,298.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5905456542969,0.0,0.0,9.810990013647825e-05,298.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5905456542969,0.0,0.0,7.246362656587735e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902709960937,0.0,0.0,9.810984920477496e-05,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58953857421875,0.0,0.0,0.0004653902724385,287.4983825683594,294.1499938964844,287.54998779296875,285.8453674316406,288.1207275390625,287.5500183105469,287.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927136125043,5.012114723257355e-09,0.0009927086066454,-0.0121833365410566,0.0,0.0,0.0,-0.0072975340299308,60.0,0.178456425666809,-0.0,-6.719047007663903e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872802734375,0.0,0.0,9.321559628006072e-05,298.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58746337890625,0.0,0.0,9.816058445721863e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58746337890625,0.0,0.0,7.250106864375994e-05,297.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871887207031,0.0,0.0,9.816054080147296e-05,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5864562988281,0.0,0.0,0.0004656307282857,287.4956359863281,294.1499938964844,287.54998779296875,285.8583068847656,288.1108093261719,287.5500183105469,287.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932261891663,5.072050779375559e-09,0.0009932211833074,-0.0123403621837496,0.0,0.0,0.0,-0.0073272469453513,60.0,0.178455039858818,-0.0,-6.725986878564072e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872802734375,0.0,0.0,9.321559628006072e-05,298.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58746337890625,0.0,0.0,9.816058445721863e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58746337890625,0.0,0.0,7.250106864375994e-05,297.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871887207031,0.0,0.0,9.816054080147296e-05,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5864562988281,0.0,0.0,0.0004656307282857,287.4956359863281,294.1499938964844,287.54998779296875,285.8583068847656,288.1108093261719,287.5500183105469,287.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932261891663,5.072050779375559e-09,0.0009932211833074,-0.0123403621837496,0.0,0.0,0.0,-0.0073272469453513,60.0,0.178455039858818,-0.0,-6.725986878564072e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58575439453125,0.0,0.0,9.323842823505402e-05,298.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859375,0.0,0.0,9.818462422117592e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859375,0.0,0.0,7.251882198033854e-05,297.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856628417969,0.0,0.0,9.81845732894726e-05,298.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849609375,0.0,0.0,0.0004657447570934,287.4942626953125,294.1499938964844,287.54998779296875,285.8646850585937,288.1059265136719,287.5500183105469,287.2884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934691479429,5.100474709252012e-09,0.0009934640256687,-0.0124148288741707,0.0,0.0,0.0,-0.007341337390244,60.0,0.1784525960683822,-0.0,-6.729279533601584e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.584228515625,0.0,0.0,9.326116560259834e-05,298.046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844421386719,0.0,0.0,9.82085766736418e-05,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844116210937,0.0,0.0,7.253650983329862e-05,297.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841369628906,0.0,0.0,9.82085257419385e-05,298.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834350585937,0.0,0.0,0.0004658583493437,287.4928894042969,294.1499938964844,287.54998779296875,285.8710021972656,288.10107421875,287.5500183105469,287.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937114082276,5.128792057718101e-09,0.0009937062859535,-0.012489017099142,0.0,0.0,0.0,-0.0073553756810724,60.0,0.1784498393535614,-0.0,-6.732560819955324e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812072753906,0.0,0.0,9.330375905847176e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814208984375,0.0,0.0,9.8253418400418e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813903808594,0.0,0.0,7.256962999235839e-05,297.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58111572265625,0.0,0.0,9.825337474467231e-05,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804443359375,0.0,0.0,0.0004660710983444,287.4902038574219,294.1499938964844,287.54998779296875,285.8834228515625,288.09149169921875,287.5500183105469,287.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941649623215,5.181818085731038e-09,0.0009941598400473,-0.0126279378309845,0.0,0.0,0.0,-0.0073816636577248,60.0,0.1784404069185257,-0.0,-6.738707014619649e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
