time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12353880,298.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812072753906,0.0,0.0,9.330375905847176e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814208984375,0.0,0.0,9.8253418400418e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813903808594,0.0,0.0,7.256962999235839e-05,297.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58111572265625,0.0,0.0,9.825337474467231e-05,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804443359375,0.0,0.0,0.0004660710983444,287.4902038574219,294.1499938964844,287.54998779296875,285.8834228515625,288.09149169921875,287.5500183105469,287.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941649623215,5.181818085731038e-09,0.0009941598400473,-0.0126279378309845,0.0,0.0,0.0,-0.0073816636577248,60.0,0.1784404069185257,-0.0,-6.738707014619649e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782165527344,0.0,0.0,9.334299102192745e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783996582031,0.0,0.0,9.829473856370896e-05,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783996582031,0.0,0.0,7.260015263454989e-05,297.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.578125,0.0,0.0,9.829468763200566e-05,298.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0004662670835386,287.487548828125,294.1499938964844,287.54998779296875,285.8954467773437,288.0820617675781,287.5500183105469,287.2887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945827769115,5.230667454725335e-09,0.000994577538222,-0.0127559145912528,0.0,0.0,0.0,-0.0074058803729712,60.0,0.1784254759550094,-0.0,-6.744372171851867e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782165527344,0.0,0.0,9.334299102192745e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783996582031,0.0,0.0,9.829473856370896e-05,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783996582031,0.0,0.0,7.260015263454989e-05,297.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.578125,0.0,0.0,9.829468763200566e-05,298.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0004662670835386,287.487548828125,294.1499938964844,287.54998779296875,285.8954467773437,288.0820617675781,287.5500183105469,287.2887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945827769115,5.230667454725335e-09,0.000994577538222,-0.0127559145912528,0.0,0.0,0.0,-0.0074058803729712,60.0,0.1784254759550094,-0.0,-6.744372171851867e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57525634765625,0.0,0.0,9.337891970062628e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.575439453125,0.0,0.0,9.833257354330271e-05,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.575439453125,0.0,0.0,7.262809231178835e-05,297.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751647949219,0.0,0.0,9.833252261159942e-05,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744934082031,0.0,0.0,0.0004664465668611,287.4848937988281,294.1499938964844,287.54998779296875,285.9070129394531,288.0727844238281,287.5500183105469,287.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949654340744,5.275398340387483e-09,0.0009949601953849,-0.012873101979494,0.0,0.0,0.0,-0.0074280560947954,60.0,0.1784047335386276,-0.0,-6.74956126545112e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57525634765625,0.0,0.0,9.337891970062628e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.575439453125,0.0,0.0,9.833257354330271e-05,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.575439453125,0.0,0.0,7.262809231178835e-05,297.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751647949219,0.0,0.0,9.833252261159942e-05,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744934082031,0.0,0.0,0.0004664465668611,287.4848937988281,294.1499938964844,287.54998779296875,285.9070129394531,288.0727844238281,287.5500183105469,287.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949654340744,5.275398340387483e-09,0.0009949601953849,-0.012873101979494,0.0,0.0,0.0,-0.0074280560947954,60.0,0.1784047335386276,-0.0,-6.74956126545112e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57232666015625,0.0,0.0,9.340987162431702e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.572509765625,0.0,0.0,9.836516255745664e-05,298.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.572509765625,0.0,0.0,7.265216845553368e-05,297.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722351074219,0.0,0.0,9.836511890171096e-05,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5715637207031,0.0,0.0,0.0004666011955123,287.4823303222656,294.1499938964844,287.54998779296875,285.9180603027344,288.063720703125,287.5500183105469,287.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952948894351,5.313924855698815e-09,0.0009952895343303,-0.0129740349948406,0.0,0.0,0.0,-0.0074471551924943,60.0,0.1783756166696548,-0.0,-6.754032000344523e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57232666015625,0.0,0.0,9.340987162431702e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.572509765625,0.0,0.0,9.836516255745664e-05,298.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.572509765625,0.0,0.0,7.265216845553368e-05,297.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722351074219,0.0,0.0,9.836511890171096e-05,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5715637207031,0.0,0.0,0.0004666011955123,287.4823303222656,294.1499938964844,287.54998779296875,285.9180603027344,288.063720703125,287.5500183105469,287.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952948894351,5.313924855698815e-09,0.0009952895343303,-0.0129740349948406,0.0,0.0,0.0,-0.0074471551924943,60.0,0.1783756166696548,-0.0,-6.754032000344523e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57086181640625,0.0,0.0,9.34247873374261e-05,298.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.571044921875,0.0,0.0,9.838087134994566e-05,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.571044921875,0.0,0.0,7.266376633197069e-05,297.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57080078125,0.0,0.0,9.838082769419998e-05,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57012939453125,0.0,0.0,0.0004666757304221,287.48101806640625,294.1499938964844,287.54998779296875,285.92333984375,288.0592041015625,287.5500183105469,287.28912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954535635188,5.3324966664547455e-09,0.000995448208414,-0.0130226891487836,0.0,0.0,0.0,-0.0074563613161444,60.0,0.1783599108457565,-0.0,-6.756187787004819e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694274902344,0.0,0.0,9.34377749217674e-05,298.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696105957031,0.0,0.0,9.839455015026032e-05,298.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.569580078125,0.0,0.0,7.267387263709679e-05,297.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693359375,0.0,0.0,9.839449921855704e-05,298.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56866455078125,0.0,0.0,0.0004667406028602,287.4797668457031,294.1499938964844,287.54998779296875,285.9284973144531,288.0547790527344,287.5500183105469,287.2891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955917485058,5.3486597373364475e-09,0.000995586393401,-0.0130650335922837,0.0,0.0,0.0,-0.0074643739499151,60.0,0.1783410012722015,-0.0,-6.758064330369963e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665283203125,0.0,0.0,9.346183651359752e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56671142578125,0.0,0.0,9.841988503467292e-05,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56671142578125,0.0,0.0,7.269258640008047e-05,297.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5664367675781,0.0,0.0,9.841984137892724e-05,298.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657958984375,0.0,0.0,0.0004668607725761,287.47723388671875,294.1499938964844,287.54998779296875,285.938232421875,288.04595947265625,287.5500183105469,287.2893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958482114598,5.378603784578217e-09,0.000995842856355,-0.0131434807553887,0.0,0.0,0.0,-0.0074792206287384,60.0,0.1782997846603393,-0.0,-6.761541015976037e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665283203125,0.0,0.0,9.346183651359752e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56671142578125,0.0,0.0,9.841988503467292e-05,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56671142578125,0.0,0.0,7.269258640008047e-05,297.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5664367675781,0.0,0.0,9.841984137892724e-05,298.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657958984375,0.0,0.0,0.0004668607725761,287.47723388671875,294.1499938964844,287.54998779296875,285.938232421875,288.04595947265625,287.5500183105469,287.2893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958482114598,5.378603784578217e-09,0.000995842856355,-0.0131434807553887,0.0,0.0,0.0,-0.0074792206287384,60.0,0.1782997846603393,-0.0,-6.761541015976037e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636901855469,0.0,0.0,9.348018647870048e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638427734375,0.0,0.0,9.843920270213856e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638427734375,0.0,0.0,7.270685455296189e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635986328125,0.0,0.0,9.843915904639287e-05,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629577636719,0.0,0.0,0.0004669524205382,287.4747314453125,294.1499938964844,287.54998779296875,285.9472045898437,288.0373229980469,287.5500183105469,287.2894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960432071238,5.401428193607671e-09,0.000996037852019,-0.0132032763212919,0.0,0.0,0.0,-0.0074905343353748,60.0,0.1782484054565429,-0.0,-6.764192050923158e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636901855469,0.0,0.0,9.348018647870048e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638427734375,0.0,0.0,9.843920270213856e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638427734375,0.0,0.0,7.270685455296189e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635986328125,0.0,0.0,9.843915904639287e-05,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629577636719,0.0,0.0,0.0004669524205382,287.4747314453125,294.1499938964844,287.54998779296875,285.9472045898437,288.0373229980469,287.5500183105469,287.2894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960432071238,5.401428193607671e-09,0.000996037852019,-0.0132032763212919,0.0,0.0,0.0,-0.0074905343353748,60.0,0.1782484054565429,-0.0,-6.764192050923158e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56085205078125,0.0,0.0,9.349489118903875e-05,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56103515625,0.0,0.0,9.845469321589916e-05,298.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610046386719,0.0,0.0,7.271829235833138e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5607604980469,0.0,0.0,9.845464956015348e-05,298.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56011962890625,0.0,0.0,0.0004670259077101,287.4722595214844,294.1499938964844,287.54998779296875,285.955322265625,288.02880859375,287.5500183105469,287.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996199902147,5.4197224486074455e-09,0.0009961945470422,-0.0132512031123042,0.0,0.0,0.0,-0.0074996049515903,60.0,0.1781903803348541,-0.0,-6.766317284245815e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56085205078125,0.0,0.0,9.349489118903875e-05,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56103515625,0.0,0.0,9.845469321589916e-05,298.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610046386719,0.0,0.0,7.271829235833138e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5607604980469,0.0,0.0,9.845464956015348e-05,298.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56011962890625,0.0,0.0,0.0004670259077101,287.4722595214844,294.1499938964844,287.54998779296875,285.955322265625,288.02880859375,287.5500183105469,287.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996199902147,5.4197224486074455e-09,0.0009961945470422,-0.0132512031123042,0.0,0.0,0.0,-0.0074996049515903,60.0,0.1781903803348541,-0.0,-6.766317284245815e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580444335937,0.0,0.0,9.35045100050047e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581970214844,0.0,0.0,9.84648140729405e-05,298.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581970214844,0.0,0.0,7.272577204275876e-05,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579528808594,0.0,0.0,9.84647704171948e-05,298.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55731201171875,0.0,0.0,0.0004670739290304,287.4698181152344,294.1499938964844,287.54998779296875,285.9625549316406,288.0204467773437,287.54998779296875,287.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963019983842,5.431669336530831e-09,0.0009962965268641,-0.0132825011387467,0.0,0.0,0.0,-0.0075055272318422,60.0,0.1781232953071594,-0.0,-6.76770568475149e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580444335937,0.0,0.0,9.35045100050047e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581970214844,0.0,0.0,9.84648140729405e-05,298.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581970214844,0.0,0.0,7.272577204275876e-05,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579528808594,0.0,0.0,9.84647704171948e-05,298.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55731201171875,0.0,0.0,0.0004670739290304,287.4698181152344,294.1499938964844,287.54998779296875,285.9625549316406,288.0204467773437,287.54998779296875,287.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963019983842,5.431669336530831e-09,0.0009962965268641,-0.0132825011387467,0.0,0.0,0.0,-0.0075055272318422,60.0,0.1781232953071594,-0.0,-6.76770568475149e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.556640625,0.0,0.0,9.350628533866256e-05,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55682373046875,0.0,0.0,9.846668399404734e-05,298.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.55682373046875,0.0,0.0,7.272715447470546e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565795898437,0.0,0.0,9.846664033830166e-05,298.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559387207031,0.0,0.0,0.0004670828348025,287.4686279296875,294.1499938964844,287.54998779296875,285.9657897949219,288.016357421875,287.54998779296875,287.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963206248357,5.4338684662980086e-09,0.0009963151533156,-0.0132882623001933,0.0,0.0,0.0,-0.0075066164135932,60.0,0.1780842244625091,-0.0,-6.767960769593628e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552673339844,0.0,0.0,9.350822074338794e-05,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.555419921875,0.0,0.0,9.846872853813692e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.555419921875,0.0,0.0,7.27286605979316e-05,297.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.55517578125,0.0,0.0,9.846868488239124e-05,298.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545654296875,0.0,0.0,0.0004670924972742,287.4674072265625,294.1499938964844,287.54998779296875,285.96875,288.0122375488281,287.54998779296875,287.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963411139324,5.436266992120409e-09,0.0009963357588276,-0.0132945468649268,0.0,0.0,0.0,-0.007507805712521,60.0,0.1780453324317932,-0.0,-6.768239302346046e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525207519531,0.0,0.0,9.350699110655114e-05,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526733398437,0.0,0.0,9.84674334176816e-05,298.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526733398437,0.0,0.0,7.272770017152652e-05,297.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55242919921875,0.0,0.0,9.846738976193592e-05,298.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55181884765625,0.0,0.0,0.0004670863854698,287.46502685546875,294.1499938964844,287.54998779296875,285.973876953125,288.004150390625,287.54998779296875,287.2900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963280754163,5.434704686280156e-09,0.0009963226038962,-0.0132904537022113,0.0,0.0,0.0,-0.0075070322491228,60.0,0.1779588609933853,-0.0,-6.768058113948427e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525207519531,0.0,0.0,9.350699110655114e-05,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526733398437,0.0,0.0,9.84674334176816e-05,298.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526733398437,0.0,0.0,7.272770017152652e-05,297.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55242919921875,0.0,0.0,9.846738976193592e-05,298.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55181884765625,0.0,0.0,0.0004670863854698,287.46502685546875,294.1499938964844,287.54998779296875,285.973876953125,288.004150390625,287.54998779296875,287.2900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963280754163,5.434704686280156e-09,0.0009963226038962,-0.0132904537022113,0.0,0.0,0.0,-0.0075070322491228,60.0,0.1779588609933853,-0.0,-6.768058113948427e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497741699219,0.0,0.0,9.349908941658214e-05,298.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499572753906,0.0,0.0,9.845910244621336e-05,298.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499572753906,0.0,0.0,7.272155198734254e-05,297.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497131347656,0.0,0.0,9.845905879046768e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491027832031,0.0,0.0,0.0004670468915719,287.46270751953125,294.1499938964844,287.54998779296875,285.97784423828125,287.9962463378906,287.54998779296875,287.2901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996243325062,5.424821480914943e-09,0.0009962379699572,-0.0132645610719919,0.0,0.0,0.0,-0.0075021316297352,60.0,0.177860140800476,-0.0,-6.766909876887439e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497741699219,0.0,0.0,9.349908941658214e-05,298.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499572753906,0.0,0.0,9.845910244621336e-05,298.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499572753906,0.0,0.0,7.272155198734254e-05,297.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497131347656,0.0,0.0,9.845905879046768e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491027832031,0.0,0.0,0.0004670468915719,287.46270751953125,294.1499938964844,287.54998779296875,285.97784423828125,287.9962463378906,287.54998779296875,287.2901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996243325062,5.424821480914943e-09,0.0009962379699572,-0.0132645610719919,0.0,0.0,0.0,-0.0075021316297352,60.0,0.177860140800476,-0.0,-6.766909876887439e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470886230469,0.0,0.0,9.348697494715452e-05,298.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472412109375,0.0,0.0,9.844635496847332e-05,298.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472412109375,0.0,0.0,7.271213689818978e-05,297.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469970703125,0.0,0.0,9.844631131272764e-05,298.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464172363281,0.0,0.0,0.0004669864138122,287.4603881835937,294.1499938964844,287.54998779296875,285.97967529296875,287.9884338378906,287.54998779296875,287.2902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961142204701,5.409705128300857e-09,0.0009961088653653,-0.0132249603047966,0.0,0.0,0.0,-0.0074946386739611,60.0,0.177752748131752,-0.0,-6.76515341524464e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470886230469,0.0,0.0,9.348697494715452e-05,298.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472412109375,0.0,0.0,9.844635496847332e-05,298.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472412109375,0.0,0.0,7.271213689818978e-05,297.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469970703125,0.0,0.0,9.844631131272764e-05,298.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464172363281,0.0,0.0,0.0004669864138122,287.4603881835937,294.1499938964844,287.54998779296875,285.97967529296875,287.9884338378906,287.54998779296875,287.2902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961142204701,5.409705128300857e-09,0.0009961088653653,-0.0132249603047966,0.0,0.0,0.0,-0.0074946386739611,60.0,0.177752748131752,-0.0,-6.76515341524464e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444030761719,0.0,0.0,9.347181912744418e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445556640625,0.0,0.0,9.84303915174678e-05,298.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445556640625,0.0,0.0,7.270034257089719e-05,297.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443420410156,0.0,0.0,9.843034786172213e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437316894531,0.0,0.0,0.0004669106856454,287.4580993652344,294.1499938964844,287.54998779296875,285.9786071777344,287.9807434082031,287.54998779296875,287.2904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959524031728,5.390792257031762e-09,0.000995947048068,-0.013175412081182,0.0,0.0,0.0,-0.0074852625839412,60.0,0.1776378005743026,-0.0,-6.762957127648407e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444030761719,0.0,0.0,9.347181912744418e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445556640625,0.0,0.0,9.84303915174678e-05,298.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445556640625,0.0,0.0,7.270034257089719e-05,297.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443420410156,0.0,0.0,9.843034786172213e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437316894531,0.0,0.0,0.0004669106856454,287.4580993652344,294.1499938964844,287.54998779296875,285.9786071777344,287.9807434082031,287.54998779296875,287.2904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959524031728,5.390792257031762e-09,0.000995947048068,-0.013175412081182,0.0,0.0,0.0,-0.0074852625839412,60.0,0.1776378005743026,-0.0,-6.762957127648407e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430908203125,0.0,0.0,9.346288425149396e-05,298.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5432434082031,0.0,0.0,9.842098370427266e-05,298.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5432434082031,0.0,0.0,7.269339403137565e-05,297.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429992675781,0.0,0.0,9.842094004852696e-05,298.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424194335937,0.0,0.0,0.0004668660694733,287.4569702148437,294.1499938964844,287.54998779296875,285.9770202636719,287.9769897460937,287.54998779296875,287.2904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958570590242,5.379644729686106e-09,0.0009958517039194,-0.0131462085992097,0.0,0.0,0.0,-0.0074797361157834,60.0,0.1775772273540496,-0.0,-6.761662518783852e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.541748046875,0.0,0.0,9.34534691623412e-05,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419311523437,0.0,0.0,9.841106657404453e-05,298.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419006347656,0.0,0.0,7.268606714205816e-05,297.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54168701171875,0.0,0.0,9.841102291829884e-05,298.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411071777344,0.0,0.0,0.0004668190376833,287.4558410644531,294.1499938964844,287.54998779296875,285.9748229980469,287.9732360839844,287.54998779296875,287.29052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957565926015,5.3678967937287325e-09,0.0009957511210814,-0.0131154302507638,0.0,0.0,0.0,-0.0074739116244018,60.0,0.1775155514478683,-0.0,-6.760298276731191e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53912353515625,0.0,0.0,9.343287092633544e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.539306640625,0.0,0.0,9.838936966843904e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392761230469,0.0,0.0,7.267004548339173e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390625,0.0,0.0,9.838933328865096e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384826660156,0.0,0.0,0.0004667161265388,287.45361328125,294.1499938964844,287.54998779296875,285.96856689453125,287.9658508300781,287.54998779296875,287.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955369168892,5.342202236136018e-09,0.0009955315617844,-0.0130481161177158,0.0,0.0,0.0,-0.00746117439121,60.0,0.1773887127637863,-0.0,-6.757314707783736e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53912353515625,0.0,0.0,9.343287092633544e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.539306640625,0.0,0.0,9.838936966843904e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392761230469,0.0,0.0,7.267004548339173e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390625,0.0,0.0,9.838933328865096e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384826660156,0.0,0.0,0.0004667161265388,287.45361328125,294.1499938964844,287.54998779296875,285.96856689453125,287.9658508300781,287.54998779296875,287.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955369168892,5.342202236136018e-09,0.0009955315617844,-0.0130481161177158,0.0,0.0,0.0,-0.00746117439121,60.0,0.1773887127637863,-0.0,-6.757314707783736e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365295410156,0.0,0.0,9.340958058601244e-05,297.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,9.836484241532162e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,7.265192834893242e-05,297.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364685058594,0.0,0.0,9.836480603553356e-05,298.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.535888671875,0.0,0.0,0.0004665997985284,287.451416015625,294.1499938964844,287.54998779296875,285.9600830078125,287.95855712890625,287.54998779296875,287.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952884865924,5.313154360919725e-09,0.0009952831314876,-0.0129720158874988,0.0,0.0,0.0,-0.0074467742815613,60.0,0.1772565245628357,-0.0,-6.753942471959817e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365295410156,0.0,0.0,9.340958058601244e-05,297.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,9.836484241532162e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,7.265192834893242e-05,297.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364685058594,0.0,0.0,9.836480603553356e-05,298.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.535888671875,0.0,0.0,0.0004665997985284,287.451416015625,294.1499938964844,287.54998779296875,285.9600830078125,287.95855712890625,287.54998779296875,287.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952884865924,5.313154360919725e-09,0.0009952831314876,-0.0129720158874988,0.0,0.0,0.0,-0.0074467742815613,60.0,0.1772565245628357,-0.0,-6.753942471959817e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339660644531,0.0,0.0,9.338386007584631e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341186523437,0.0,0.0,9.833776130108164e-05,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341186523437,0.0,0.0,7.263192674145103e-05,297.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339050292969,0.0,0.0,9.833772492129356e-05,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333251953125,0.0,0.0,0.0004664713342208,287.4492492675781,294.1499938964844,287.54998779296875,285.9495544433594,287.951416015625,287.54998779296875,287.2909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950142120942,5.2810826822735635e-09,0.0009950089734047,-0.0128879947587847,0.0,0.0,0.0,-0.0074308752082288,60.0,0.177119493484497,-0.0,-6.750220649109906e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339660644531,0.0,0.0,9.338386007584631e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341186523437,0.0,0.0,9.833776130108164e-05,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341186523437,0.0,0.0,7.263192674145103e-05,297.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339050292969,0.0,0.0,9.833772492129356e-05,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333251953125,0.0,0.0,0.0004664713342208,287.4492492675781,294.1499938964844,287.54998779296875,285.9495544433594,287.951416015625,287.54998779296875,287.2909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950142120942,5.2810826822735635e-09,0.0009950089734047,-0.0128879947587847,0.0,0.0,0.0,-0.0074308752082288,60.0,0.177119493484497,-0.0,-6.750220649109906e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53143310546875,0.0,0.0,9.335572394775228e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315856933594,0.0,0.0,9.830812632571906e-05,298.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53155517578125,0.0,0.0,7.261004066094756e-05,297.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313415527344,0.0,0.0,9.8308089945931e-05,298.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307922363281,0.0,0.0,0.0004663307918235,287.4471130371094,294.1499938964844,287.54998779296875,285.9372253417969,287.94439697265625,287.54998779296875,287.2910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245998746516989e-09,0.000994708854705,-0.0127960806712508,0.0,0.0,0.0,-0.0074134822934865,60.0,0.176977664232254,-0.0,-6.746149949776736e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53143310546875,0.0,0.0,9.335572394775228e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315856933594,0.0,0.0,9.830812632571906e-05,298.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53155517578125,0.0,0.0,7.261004066094756e-05,297.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313415527344,0.0,0.0,9.8308089945931e-05,298.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307922363281,0.0,0.0,0.0004663307918235,287.4471130371094,294.1499938964844,287.54998779296875,285.9372253417969,287.94439697265625,287.54998779296875,287.2910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245998746516989e-09,0.000994708854705,-0.0127960806712508,0.0,0.0,0.0,-0.0074134822934865,60.0,0.176977664232254,-0.0,-6.746149949776736e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301513671875,0.0,0.0,9.334045898867772e-05,297.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303039550781,0.0,0.0,9.829206101130694e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303039550781,0.0,0.0,7.259817357407883e-05,297.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53009033203125,0.0,0.0,9.829202463151888e-05,298.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.529541015625,0.0,0.0,0.0004662545688915,287.446044921875,294.1499938964844,287.54998779296875,285.93048095703125,287.94097900390625,287.54998779296875,287.2911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945514611899,5.226972188410173e-09,0.0009945462225005,-0.0127462334930896,0.0,0.0,0.0,-0.0074040498584508,60.0,0.1769044548273086,-0.0,-6.743943004039465e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289001464844,0.0,0.0,9.332484478363769e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.529052734375,0.0,0.0,9.827561007114129e-05,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.529052734375,0.0,0.0,7.258602272486314e-05,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5288391113281,0.0,0.0,9.82755736913532e-05,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282897949219,0.0,0.0,0.0004661765415221,287.44500732421875,294.1499938964844,287.54998779296875,285.92333984375,287.93756103515625,287.54998779296875,287.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943847544491,5.2074988765582475e-09,0.0009943796321749,-0.0126952165737748,0.0,0.0,0.0,-0.0073943957686424,60.0,0.1768304705619812,-0.0,-6.74168489922522e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
