time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12356220,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52642822265625,0.0,0.0,9.329242311650888e-05,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52655029296875,0.0,0.0,9.824147127801552e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52655029296875,0.0,0.0,7.256081153173e-05,297.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263366699219,0.0,0.0,9.824143489822744e-05,298.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257873535156,0.0,0.0,0.0004660146078094,287.44293212890625,294.1499938964844,287.54998779296875,285.9080810546875,287.9307861328125,287.54998779296875,287.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940393501892,5.167080541212954e-09,0.0009940342279151,-0.0125893279910087,0.0,0.0,0.0,-0.0073743597604334,60.0,0.1766802668571472,-0.0,-6.736998869882882e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52642822265625,0.0,0.0,9.329242311650888e-05,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52655029296875,0.0,0.0,9.824147127801552e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52655029296875,0.0,0.0,7.256081153173e-05,297.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263366699219,0.0,0.0,9.824143489822744e-05,298.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257873535156,0.0,0.0,0.0004660146078094,287.44293212890625,294.1499938964844,287.54998779296875,285.9080810546875,287.9307861328125,287.54998779296875,287.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940393501892,5.167080541212954e-09,0.0009940342279151,-0.0125893279910087,0.0,0.0,0.0,-0.0073743597604334,60.0,0.1766802668571472,-0.0,-6.736998869882882e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5239562988281,0.0,0.0,9.3258022388909e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240783691406,0.0,0.0,9.82052442850545e-05,298.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240783691406,0.0,0.0,7.253405055962503e-05,297.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238647460937,0.0,0.0,9.820520790526643e-05,298.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233459472656,0.0,0.0,0.0004658427496906,287.4408874511719,294.1499938964844,287.54998779296875,285.8916931152344,287.92413330078125,287.54998779296875,287.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936724090948,5.1241886289687955e-09,0.0009936672868207,-0.0124769564718008,0.0,0.0,0.0,-0.0073530953377485,60.0,0.1765262186527252,-0.0,-6.73202720236077e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5239562988281,0.0,0.0,9.3258022388909e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240783691406,0.0,0.0,9.82052442850545e-05,298.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240783691406,0.0,0.0,7.253405055962503e-05,297.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238647460937,0.0,0.0,9.820520790526643e-05,298.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233459472656,0.0,0.0,0.0004658427496906,287.4408874511719,294.1499938964844,287.54998779296875,285.8916931152344,287.92413330078125,287.54998779296875,287.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936724090948,5.1241886289687955e-09,0.0009936672868207,-0.0124769564718008,0.0,0.0,0.0,-0.0073530953377485,60.0,0.1765262186527252,-0.0,-6.73202720236077e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215148925781,0.0,0.0,9.322152618551628e-05,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216369628906,0.0,0.0,9.816680540097876e-05,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216369628906,0.0,0.0,7.25056670489721e-05,297.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5214538574219,0.0,0.0,9.81667690211907e-05,298.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209045410156,0.0,0.0,0.0004656604432966,287.4388732910156,294.1499938964844,287.54998779296875,285.8743896484375,287.9176330566406,287.54998779296875,287.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932833490893,5.078690801241237e-09,0.0009932782268151,-0.0123577583581209,0.0,0.0,0.0,-0.0073305405676364,60.0,0.176368162035942,-0.0,-6.7267563963469e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215148925781,0.0,0.0,9.322152618551628e-05,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216369628906,0.0,0.0,9.816680540097876e-05,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216369628906,0.0,0.0,7.25056670489721e-05,297.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5214538574219,0.0,0.0,9.81667690211907e-05,298.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209045410156,0.0,0.0,0.0004656604432966,287.4388732910156,294.1499938964844,287.54998779296875,285.8743896484375,287.9176330566406,287.54998779296875,287.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932833490893,5.078690801241237e-09,0.0009932782268151,-0.0123577583581209,0.0,0.0,0.0,-0.0073305405676364,60.0,0.176368162035942,-0.0,-6.7267563963469e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51910400390625,0.0,0.0,9.318356751464309e-05,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51922607421875,0.0,0.0,9.812683856580406e-05,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51922607421875,0.0,0.0,7.247614121297374e-05,297.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190124511719,0.0,0.0,9.81268094619736e-05,298.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.000465470860945,287.4368591308594,294.1499938964844,287.54998779296875,285.8564147949219,287.9112548828125,287.54998779296875,287.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928786894306,5.03137931318065e-09,0.0009928736835718,-0.0122338077053427,0.0,0.0,0.0,-0.0073070861399173,60.0,0.1762071549892425,-0.0,-6.721277401311454e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51910400390625,0.0,0.0,9.318356751464309e-05,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51922607421875,0.0,0.0,9.812683856580406e-05,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51922607421875,0.0,0.0,7.247614121297374e-05,297.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190124511719,0.0,0.0,9.81268094619736e-05,298.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.000465470860945,287.4368591308594,294.1499938964844,287.54998779296875,285.8564147949219,287.9112548828125,287.54998779296875,287.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928786894306,5.03137931318065e-09,0.0009928736835718,-0.0122338077053427,0.0,0.0,0.0,-0.0073070861399173,60.0,0.1762071549892425,-0.0,-6.721277401311454e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179138183594,0.0,0.0,9.316391515312716e-05,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180358886719,0.0,0.0,9.810614574234933e-05,298.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180358886719,0.0,0.0,7.246086170198396e-05,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.517822265625,0.0,0.0,9.810610936256126e-05,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173034667969,0.0,0.0,0.0004653726937249,287.4358825683594,294.1499938964844,287.54998779296875,285.84722900390625,287.9081115722656,287.54998779296875,287.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926691418513,5.006881131919272e-09,0.0009926641359925,-0.0121696246787905,0.0,0.0,0.0,-0.0072949407622218,60.0,0.1761253178119659,-0.0,-6.7184409147103e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167236328125,0.0,0.0,9.314409544458611e-05,297.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.516845703125,0.0,0.0,9.808527101995423e-05,298.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.516845703125,0.0,0.0,7.24454439477995e-05,297.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166320800781,0.0,0.0,9.808524191612378e-05,298.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51611328125,0.0,0.0,0.0004652737115975,287.4349060058594,294.1499938964844,287.54998779296875,285.83795166015625,287.9049987792969,287.54998779296875,287.2918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924577316269,4.982175116907683e-09,0.0009924528421834,-0.0121048986911773,0.0,0.0,0.0,-0.0072826924733817,60.0,0.1760430932044983,-0.0,-6.715580980198865e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,9.310394671047106e-05,297.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144958496094,0.0,0.0,9.80429904302582e-05,298.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51446533203125,0.0,0.0,7.241421553771943e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5142822265625,0.0,0.0,9.804295405047014e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137634277344,0.0,0.0,0.000465073127998,287.4329833984375,294.1499938964844,287.54998779296875,285.8192749023437,287.8988342285156,287.54998779296875,287.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920299053192,4.932124930689952e-09,0.0009920248994603,-0.0119737703353166,0.0,0.0,0.0,-0.0072578811086714,60.0,0.1758777052164077,-0.0,-6.709789346359686e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,9.310394671047106e-05,297.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144958496094,0.0,0.0,9.80429904302582e-05,298.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51446533203125,0.0,0.0,7.241421553771943e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5142822265625,0.0,0.0,9.804295405047014e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137634277344,0.0,0.0,0.000465073127998,287.4329833984375,294.1499938964844,287.54998779296875,285.8192749023437,287.8988342285156,287.54998779296875,287.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920299053192,4.932124930689952e-09,0.0009920248994603,-0.0119737703353166,0.0,0.0,0.0,-0.0072578811086714,60.0,0.1758777052164077,-0.0,-6.709789346359686e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51202392578125,0.0,0.0,9.306281572207808e-05,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121459960937,0.0,0.0,9.799967665458098e-05,298.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121459960937,0.0,0.0,7.238222315208986e-05,297.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119323730469,0.0,0.0,9.799964755075052e-05,298.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5114440917969,0.0,0.0,0.0004648676840588,287.4310607910156,294.1499938964844,287.54998779296875,285.8005676269531,287.8927917480469,287.54998779296875,287.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915913688018,4.880857051858811e-09,0.0009915864793583,-0.0118394531309604,0.0,0.0,0.0,-0.0072324653156101,60.0,0.1757104098796844,-0.0,-6.703859867229768e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51202392578125,0.0,0.0,9.306281572207808e-05,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121459960937,0.0,0.0,9.799967665458098e-05,298.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121459960937,0.0,0.0,7.238222315208986e-05,297.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119323730469,0.0,0.0,9.799964755075052e-05,298.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5114440917969,0.0,0.0,0.0004648676840588,287.4310607910156,294.1499938964844,287.54998779296875,285.8005676269531,287.8927917480469,287.54998779296875,287.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915913688018,4.880857051858811e-09,0.0009915864793583,-0.0118394531309604,0.0,0.0,0.0,-0.0072324653156101,60.0,0.1757104098796844,-0.0,-6.703859867229768e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097045898437,0.0,0.0,9.30213718675077e-05,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50982666015625,0.0,0.0,9.795603546081112e-05,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50982666015625,0.0,0.0,7.234999065985903e-05,297.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096435546875,0.0,0.0,9.795600635698064e-05,298.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091247558594,0.0,0.0,0.0004646606685128,287.42919921875,294.1499938964844,287.54998779296875,285.7820739746094,287.8868713378906,287.54998779296875,287.292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911495726555,4.829196598166163e-09,0.0009911447996273,-0.0117041068151593,0.0,0.0,0.0,-0.0072068553417921,60.0,0.1755423247814178,-0.0,-6.697887044992967e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097045898437,0.0,0.0,9.30213718675077e-05,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50982666015625,0.0,0.0,9.795603546081112e-05,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50982666015625,0.0,0.0,7.234999065985903e-05,297.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096435546875,0.0,0.0,9.795600635698064e-05,298.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091247558594,0.0,0.0,0.0004646606685128,287.42919921875,294.1499938964844,287.54998779296875,285.7820739746094,287.8868713378906,287.54998779296875,287.292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911495726555,4.829196598166163e-09,0.0009911447996273,-0.0117041068151593,0.0,0.0,0.0,-0.0072068553417921,60.0,0.1755423247814178,-0.0,-6.697887044992967e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074157714844,0.0,0.0,9.297994256485254e-05,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075378417969,0.0,0.0,9.791240154299884e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075378417969,0.0,0.0,7.231776544358581e-05,297.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5073547363281,0.0,0.0,9.79123724391684e-05,298.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068664550781,0.0,0.0,0.0004644537111744,287.4273376464844,294.1499938964844,287.54998779296875,285.7640380859375,287.88104248046875,287.54998779296875,287.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907078929245,4.77755079941744e-09,0.0009907031198963,-0.0115687977522611,0.0,0.0,0.0,-0.0071812523528933,60.0,0.1753741651773452,-0.0,-6.691919196555318e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074157714844,0.0,0.0,9.297994256485254e-05,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075378417969,0.0,0.0,9.791240154299884e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075378417969,0.0,0.0,7.231776544358581e-05,297.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5073547363281,0.0,0.0,9.79123724391684e-05,298.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068664550781,0.0,0.0,0.0004644537111744,287.4273376464844,294.1499938964844,287.54998779296875,285.7640380859375,287.88104248046875,287.54998779296875,287.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907078929245,4.77755079941744e-09,0.0009907031198963,-0.0115687977522611,0.0,0.0,0.0,-0.0071812523528933,60.0,0.1753741651773452,-0.0,-6.691919196555318e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062866210937,0.0,0.0,9.295939526055008e-05,297.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50640869140625,0.0,0.0,9.789077012101188e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50640869140625,0.0,0.0,7.230178744066507e-05,297.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062255859375,0.0,0.0,9.789074101718144e-05,298.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057373046875,0.0,0.0,0.000464351120172,287.4264221191406,294.1499938964844,287.54998779296875,285.7552490234375,287.878173828125,287.54998779296875,287.2924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904890321195,4.751946391934325e-09,0.0009904842590913,-0.0115017155185341,0.0,0.0,0.0,-0.0071685593575239,60.0,0.175290361046791,-0.0,-6.68896120714635e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5051574707031,0.0,0.0,9.293895709561184e-05,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052795410156,0.0,0.0,9.786924056243151e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052795410156,0.0,0.0,7.228588219732046e-05,297.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050964355469,0.0,0.0,9.786921145860106e-05,298.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5046081542969,0.0,0.0,0.0004642489948309,287.4255065917969,294.1499938964844,287.54998779296875,285.7466735839844,287.8753356933594,287.54998779296875,287.29248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990271102637,4.726462776716289e-09,0.0009902664460241,-0.0114349499344825,0.0,0.0,0.0,-0.0071559259667992,60.0,0.1752067357301712,-0.0,-6.68601813913483e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028991699219,0.0,0.0,9.289854642702268e-05,297.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030212402344,0.0,0.0,9.782669076230376e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030212402344,0.0,0.0,7.22544573363848e-05,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028381347656,0.0,0.0,9.782666165847333e-05,298.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023498535156,0.0,0.0,0.0004640471306629,287.4237060546875,294.1499938964844,287.54998779296875,285.73016357421875,287.86968994140625,287.54998779296875,287.2926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898402495309,4.676094178535095e-09,0.000989835592918,-0.0113029861822724,0.0,0.0,0.0,-0.0071309553459286,60.0,0.1750402450561523,-0.0,-6.680202346842634e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028991699219,0.0,0.0,9.289854642702268e-05,297.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030212402344,0.0,0.0,9.782669076230376e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030212402344,0.0,0.0,7.22544573363848e-05,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028381347656,0.0,0.0,9.782666165847333e-05,298.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023498535156,0.0,0.0,0.0004640471306629,287.4237060546875,294.1499938964844,287.54998779296875,285.73016357421875,287.86968994140625,287.54998779296875,287.2926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898402495309,4.676094178535095e-09,0.000989835592918,-0.0113029861822724,0.0,0.0,0.0,-0.0071309553459286,60.0,0.1750402450561523,-0.0,-6.680202346842634e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50067138671875,0.0,0.0,9.285943087888882e-05,297.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008239746094,0.0,0.0,9.778550156624988e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50079345703125,0.0,0.0,7.222402928164229e-05,297.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006103515625,0.0,0.0,9.77854651864618e-05,298.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001525878906,0.0,0.0,0.000463851756649,287.42193603515625,294.1499938964844,287.54998779296875,285.7148132324219,287.8641662597656,287.54998779296875,287.2927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894232498481,4.627336736007237e-09,0.0009894185932353,-0.0111752422526478,0.0,0.0,0.0,-0.0071067842654883,60.0,0.1748759448528289,-0.0,-6.67457555891815e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50067138671875,0.0,0.0,9.285943087888882e-05,297.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008239746094,0.0,0.0,9.778550156624988e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50079345703125,0.0,0.0,7.222402928164229e-05,297.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006103515625,0.0,0.0,9.77854651864618e-05,298.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001525878906,0.0,0.0,0.000463851756649,287.42193603515625,294.1499938964844,287.54998779296875,285.7148132324219,287.8641662597656,287.54998779296875,287.2927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894232498481,4.627336736007237e-09,0.0009894185932353,-0.0111752422526478,0.0,0.0,0.0,-0.0071067842654883,60.0,0.1748759448528289,-0.0,-6.67457555891815e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984741210937,0.0,0.0,9.28217632463202e-05,297.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986267089844,0.0,0.0,9.774583304533736e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49859619140625,0.0,0.0,7.219473627628759e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984130859375,0.0,0.0,9.774580394150688e-05,298.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979553222656,0.0,0.0,0.000463663629489,287.420166015625,294.1499938964844,287.54998779296875,285.7008056640625,287.85870361328125,287.54998779296875,287.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890217334032,4.580387624741888e-09,0.0009890171932056,-0.0110522359609603,0.0,0.0,0.0,-0.0070835095830261,60.0,0.1747142225503921,-0.0,-6.669159091643452e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984741210937,0.0,0.0,9.28217632463202e-05,297.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986267089844,0.0,0.0,9.774583304533736e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49859619140625,0.0,0.0,7.219473627628759e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984130859375,0.0,0.0,9.774580394150688e-05,298.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979553222656,0.0,0.0,0.000463663629489,287.420166015625,294.1499938964844,287.54998779296875,285.7008056640625,287.85870361328125,287.54998779296875,287.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890217334032,4.580387624741888e-09,0.0009890171932056,-0.0110522359609603,0.0,0.0,0.0,-0.0070835095830261,60.0,0.1747142225503921,-0.0,-6.669159091643452e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963073730469,0.0,0.0,9.278623474529012e-05,297.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964294433594,0.0,0.0,9.770842007128522e-05,298.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964294433594,0.0,0.0,7.216710218926892e-05,297.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962463378906,0.0,0.0,9.770839096745476e-05,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957580566406,0.0,0.0,0.0004634861543308,287.4184265136719,294.1499938964844,287.54998779296875,285.6883850097656,287.85333251953125,287.54998779296875,287.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886429179459,4.536099496021961e-09,0.0009886383777484,-0.0109362015500664,0.0,0.0,0.0,-0.0070615536533296,60.0,0.1745554655790329,-0.0,-6.664052421001544e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963073730469,0.0,0.0,9.278623474529012e-05,297.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964294433594,0.0,0.0,9.770842007128522e-05,298.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964294433594,0.0,0.0,7.216710218926892e-05,297.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962463378906,0.0,0.0,9.770839096745476e-05,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957580566406,0.0,0.0,0.0004634861543308,287.4184265136719,294.1499938964844,287.54998779296875,285.6883850097656,287.85333251953125,287.54998779296875,287.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886429179459,4.536099496021961e-09,0.0009886383777484,-0.0109362015500664,0.0,0.0,0.0,-0.0070615536533296,60.0,0.1745554655790329,-0.0,-6.664052421001544e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952087402344,0.0,0.0,9.276990022044628e-05,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.495361328125,0.0,0.0,9.769121970748527e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953308105469,0.0,0.0,7.215439836727455e-05,297.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951477050781,0.0,0.0,9.769119060365485e-05,298.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49468994140625,0.0,0.0,0.0004634045471902,287.4175720214844,294.1499938964844,287.54998779296875,285.6828308105469,287.8507080078125,287.54998779296875,287.2930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884688770398,4.515735341215077e-09,0.0009884643368422,-0.0108828479424119,0.0,0.0,0.0,-0.007051458582282,60.0,0.1744793206453323,-0.0,-6.661704787802591e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.494140625,0.0,0.0,9.27540022530593e-05,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942626953125,0.0,0.0,9.767447772901504e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942626953125,0.0,0.0,7.214202923933044e-05,297.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940795898437,0.0,0.0,9.767444134922698e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936218261719,0.0,0.0,0.0004633251228369,287.4167175292969,294.1499938964844,287.54998779296875,285.6777648925781,287.8480834960937,287.54998779296875,287.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882994927465,4.495913863422629e-09,0.000988294952549,-0.0108309146016836,0.0,0.0,0.0,-0.0070416331291198,60.0,0.1744040697813034,-0.0,-6.659419682364387e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49200439453125,0.0,0.0,9.27238361327909e-05,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921264648437,0.0,0.0,9.764271089807151e-05,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921264648437,0.0,0.0,7.21185642760247e-05,297.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.491943359375,0.0,0.0,9.764268179424108e-05,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49151611328125,0.0,0.0,0.0004631744523067,287.4150390625,294.1499938964844,287.54998779296875,285.669189453125,287.8429260253906,287.54998779296875,287.2932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879774879664,4.458308389132526e-09,0.0009879730641841,-0.0107323881238698,0.0,0.0,0.0,-0.0070229885168373,60.0,0.1742564588785171,-0.0,-6.655086792761723e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49200439453125,0.0,0.0,9.27238361327909e-05,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921264648437,0.0,0.0,9.764271089807151e-05,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921264648437,0.0,0.0,7.21185642760247e-05,297.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.491943359375,0.0,0.0,9.764268179424108e-05,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49151611328125,0.0,0.0,0.0004631744523067,287.4150390625,294.1499938964844,287.54998779296875,285.669189453125,287.8429260253906,287.54998779296875,287.2932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879774879664,4.458308389132526e-09,0.0009879730641841,-0.0107323881238698,0.0,0.0,0.0,-0.0070229885168373,60.0,0.1742564588785171,-0.0,-6.655086792761723e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898986816406,0.0,0.0,9.26975189941004e-05,297.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900207519531,0.0,0.0,9.76149967755191e-05,298.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900207519531,0.0,0.0,7.2098097007256e-05,297.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898376464844,0.0,0.0,9.761496767168865e-05,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4894104003906,0.0,0.0,0.0004630429903045,287.4133605957031,294.1499938964844,287.54998779296875,285.6628723144531,287.8378601074219,287.54998779296875,287.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876970434561,4.425499966487223e-09,0.0009876926196739,-0.010646428912878,0.0,0.0,0.0,-0.0070067243650555,60.0,0.1741157323122024,-0.0,-6.651306705407478e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898986816406,0.0,0.0,9.26975189941004e-05,297.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900207519531,0.0,0.0,9.76149967755191e-05,298.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900207519531,0.0,0.0,7.2098097007256e-05,297.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898376464844,0.0,0.0,9.761496767168865e-05,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4894104003906,0.0,0.0,0.0004630429903045,287.4133605957031,294.1499938964844,287.54998779296875,285.6628723144531,287.8378601074219,287.54998779296875,287.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876970434561,4.425499966487223e-09,0.0009876926196739,-0.010646428912878,0.0,0.0,0.0,-0.0070067243650555,60.0,0.1741157323122024,-0.0,-6.651306705407478e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878234863281,0.0,0.0,9.267475979868324e-05,297.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,9.759102977113798e-05,298.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,7.208039460238069e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877624511719,0.0,0.0,9.759100066730753e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873046875,0.0,0.0,0.0004629293107427,287.4117126464844,294.1499938964844,287.54998779296875,285.6590576171875,287.8328857421875,287.54998779296875,287.29351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874543175101,4.397123554156224e-09,0.0009874498937278,-0.0105720814317464,0.0,0.0,0.0,-0.0069926567375659,60.0,0.1739815473556518,-0.0,-6.648038919365717e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878234863281,0.0,0.0,9.267475979868324e-05,297.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,9.759102977113798e-05,298.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,7.208039460238069e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877624511719,0.0,0.0,9.759100066730753e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873046875,0.0,0.0,0.0004629293107427,287.4117126464844,294.1499938964844,287.54998779296875,285.6590576171875,287.8328857421875,287.54998779296875,287.29351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874543175101,4.397123554156224e-09,0.0009874498937278,-0.0105720814317464,0.0,0.0,0.0,-0.0069926567375659,60.0,0.1739815473556518,-0.0,-6.648038919365717e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857482910156,0.0,0.0,9.265711560146884e-05,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4858703613281,0.0,0.0,9.757245425134896e-05,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4858703613281,0.0,0.0,7.206667214632034e-05,297.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856872558594,0.0,0.0,9.757242514751852e-05,298.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852600097656,0.0,0.0,0.0004628411843441,287.4100952148437,294.1499938964844,287.54998779296875,285.657958984375,287.8280029296875,287.54998779296875,287.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098726619035,4.375121598343412e-09,0.0009872618829831,-0.010514436289668,0.0,0.0,0.0,-0.0069817500188946,60.0,0.1738571971654892,-0.0,-6.645505123969997e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857482910156,0.0,0.0,9.265711560146884e-05,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4858703613281,0.0,0.0,9.757245425134896e-05,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4858703613281,0.0,0.0,7.206667214632034e-05,297.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856872558594,0.0,0.0,9.757242514751852e-05,298.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852600097656,0.0,0.0,0.0004628411843441,287.4100952148437,294.1499938964844,287.54998779296875,285.657958984375,287.8280029296875,287.54998779296875,287.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098726619035,4.375121598343412e-09,0.0009872618829831,-0.010514436289668,0.0,0.0,0.0,-0.0069817500188946,60.0,0.1738571971654892,-0.0,-6.645505123969997e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
