time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12358500,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847412109375,0.0,0.0,9.264949039788915e-05,297.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848327636719,0.0,0.0,9.75644143181853e-05,298.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848327636719,0.0,0.0,7.206074224086478e-05,297.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48468017578125,0.0,0.0,9.756438521435484e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842224121094,0.0,0.0,0.00046280308743,287.4093017578125,294.1499938964844,287.54998779296875,285.65850830078125,287.8255920410156,287.54998779296875,287.293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871850488707,4.365604766576325e-09,0.0009871806250885,-0.0104895010590553,0.0,0.0,0.0,-0.0069770328700542,60.0,0.1737970858812332,-0.0,-6.644409467071456e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48370361328125,0.0,0.0,9.264348045689984e-05,297.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,9.755809151101856e-05,298.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,7.205606380011886e-05,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.483642578125,0.0,0.0,9.755806240718812e-05,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48321533203125,0.0,0.0,0.0004627730813808,287.40850830078125,294.1499938964844,287.54998779296875,285.6598205566406,287.8231811523437,287.54998779296875,287.29376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871209040284,4.358109428892476e-09,0.0009871165966615,-0.0104698622599244,0.0,0.0,0.0,-0.0069733168929815,60.0,0.1737399995326995,-0.0,-6.643546868190242e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.481689453125,0.0,0.0,9.263491665478796e-05,297.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818115234375,0.0,0.0,9.7549069323577e-05,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817810058594,0.0,0.0,7.204940629890189e-05,297.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48162841796875,0.0,0.0,9.754904021974652e-05,298.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.481201171875,0.0,0.0,0.0004627302987501,287.4069519042969,294.1499938964844,287.54998779296875,285.6648254394531,287.8184509277344,287.54998779296875,287.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870290523394,4.347416648897706e-09,0.0009870247449725,-0.0104418480768799,0.0,0.0,0.0,-0.0069680144079029,60.0,0.1736325472593307,-0.0,-6.642316208171907e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.481689453125,0.0,0.0,9.263491665478796e-05,297.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818115234375,0.0,0.0,9.7549069323577e-05,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817810058594,0.0,0.0,7.204940629890189e-05,297.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48162841796875,0.0,0.0,9.754904021974652e-05,298.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.481201171875,0.0,0.0,0.0004627302987501,287.4069519042969,294.1499938964844,287.54998779296875,285.6648254394531,287.8184509277344,287.54998779296875,287.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870290523394,4.347416648897706e-09,0.0009870247449725,-0.0104418480768799,0.0,0.0,0.0,-0.0069680144079029,60.0,0.1736325472593307,-0.0,-6.642316208171907e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47967529296875,0.0,0.0,9.263142419513316e-05,297.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47979736328125,0.0,0.0,9.75453876890242e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47979736328125,0.0,0.0,7.204668509075418e-05,297.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796142578125,0.0,0.0,9.754535858519375e-05,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47918701171875,0.0,0.0,0.0004627128364518,287.4053955078125,294.1499938964844,287.54998779296875,285.6732788085937,287.8138122558594,287.54998779296875,287.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343044146537522e-09,0.0009869873756542,-0.0104303928092122,0.0,0.0,0.0,-0.0069658467546105,60.0,0.1735345721244812,-0.0,-6.641812433372253e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47967529296875,0.0,0.0,9.263142419513316e-05,297.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47979736328125,0.0,0.0,9.75453876890242e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47979736328125,0.0,0.0,7.204668509075418e-05,297.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796142578125,0.0,0.0,9.754535858519375e-05,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47918701171875,0.0,0.0,0.0004627128364518,287.4053955078125,294.1499938964844,287.54998779296875,285.6732788085937,287.8138122558594,287.54998779296875,287.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343044146537522e-09,0.0009869873756542,-0.0104303928092122,0.0,0.0,0.0,-0.0069658467546105,60.0,0.1735345721244812,-0.0,-6.641812433372253e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,9.263141691917554e-05,297.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778137207031,0.0,0.0,9.75453876890242e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778137207031,0.0,0.0,7.204668509075418e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776611328125,0.0,0.0,9.754535858519375e-05,298.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47723388671875,0.0,0.0,0.0004627128364518,287.40386962890625,294.1499938964844,287.54998779296875,285.6834716796875,287.8092956542969,287.54998779296875,287.29412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343018389363351e-09,0.0009869872592389,-0.0104303248226642,0.0,0.0,0.0,-0.006965834647417,60.0,0.1734464615583419,-0.0,-6.64180959120131e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,9.263141691917554e-05,297.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778137207031,0.0,0.0,9.75453876890242e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778137207031,0.0,0.0,7.204668509075418e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776611328125,0.0,0.0,9.754535858519375e-05,298.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47723388671875,0.0,0.0,0.0004627128364518,287.40386962890625,294.1499938964844,287.54998779296875,285.6834716796875,287.8092956542969,287.54998779296875,287.29412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343018389363351e-09,0.0009869872592389,-0.0104303248226642,0.0,0.0,0.0,-0.006965834647417,60.0,0.1734464615583419,-0.0,-6.64180959120131e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47576904296875,0.0,0.0,9.263142419513316e-05,297.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,9.754539496498182e-05,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,7.20466923667118e-05,297.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757080078125,0.0,0.0,9.754536586115135e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47528076171875,0.0,0.0,0.0004627128655556,287.4023742675781,294.1499938964844,287.54998779296875,285.69366455078125,287.8048400878906,287.54998779296875,287.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343010839846784e-09,0.0009869872592389,-0.0104303052648901,0.0,0.0,0.0,-0.0069658309221267,60.0,0.1733603477478027,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47576904296875,0.0,0.0,9.263142419513316e-05,297.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,9.754539496498182e-05,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,7.20466923667118e-05,297.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757080078125,0.0,0.0,9.754536586115135e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47528076171875,0.0,0.0,0.0004627128655556,287.4023742675781,294.1499938964844,287.54998779296875,285.69366455078125,287.8048400878906,287.54998779296875,287.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343010839846784e-09,0.0009869872592389,-0.0104303052648901,0.0,0.0,0.0,-0.0069658309221267,60.0,0.1733603477478027,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47479248046875,0.0,0.0,9.263143147109076e-05,297.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47491455078125,0.0,0.0,9.754540224093944e-05,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748840332031,0.0,0.0,7.204669964266941e-05,297.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747314453125,0.0,0.0,9.754537313710898e-05,298.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743347167969,0.0,0.0,0.0004627129237633,287.401611328125,294.1499938964844,287.54998779296875,285.6987609863281,287.8026733398437,287.54998779296875,287.2943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343009507579154e-09,0.0009869872592389,-0.0104303006082773,0.0,0.0,0.0,-0.0069658304564654,60.0,0.1733177751302719,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47381591796875,0.0,0.0,9.263143874704838e-05,297.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47393798828125,0.0,0.0,9.754540951689704e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47393798828125,0.0,0.0,7.204669964266941e-05,297.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737854003906,0.0,0.0,9.75453804130666e-05,298.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4733581542969,0.0,0.0,0.0004627129528671,287.40087890625,294.1499938964844,287.54998779296875,285.703857421875,287.8005065917969,287.54998779296875,287.2944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1732751578092575,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718933105469,0.0,0.0,9.26314532989636e-05,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720153808594,0.0,0.0,9.754542406881228e-05,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720153808594,0.0,0.0,7.204671419458464e-05,297.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718322753906,0.0,0.0,9.754539496498182e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.471435546875,0.0,0.0,0.0004627130110748,287.3994140625,294.1499938964844,287.54998779296875,285.71405029296875,287.7961730957031,287.54998779296875,287.2945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.173190176486969,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718933105469,0.0,0.0,9.26314532989636e-05,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720153808594,0.0,0.0,9.754542406881228e-05,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720153808594,0.0,0.0,7.204671419458464e-05,297.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718322753906,0.0,0.0,9.754539496498182e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.471435546875,0.0,0.0,0.0004627130110748,287.3994140625,294.1499938964844,287.54998779296875,285.71405029296875,287.7961730957031,287.54998779296875,287.2945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.173190176486969,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708251953125,0.0,0.0,9.263146057492122e-05,297.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.470947265625,0.0,0.0,9.75454313447699e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709167480469,0.0,0.0,7.204672147054225e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47076416015625,0.0,0.0,9.754540951689704e-05,298.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703674316406,0.0,0.0,0.0004627130692824,287.3985900878906,294.1499938964844,287.54998779296875,285.7197570800781,287.79376220703125,287.54998779296875,287.2945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1731428653001785,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700012207031,0.0,0.0,9.263146785087883e-05,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700927734375,0.0,0.0,9.754543862072752e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700927734375,0.0,0.0,7.204672147054225e-05,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4699401855469,0.0,0.0,9.754541679285468e-05,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46954345703125,0.0,0.0,0.0004627130983863,287.39794921875,294.1499938964844,287.54998779296875,285.7242431640625,287.7918701171875,287.54998779296875,287.2946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1731058061122894,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681091308594,0.0,0.0,9.263148240279406e-05,297.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682006835937,0.0,0.0,9.754545317264274e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682006835937,0.0,0.0,7.204673602245748e-05,297.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4680480957031,0.0,0.0,9.75454313447699e-05,298.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676513671875,0.0,0.0,0.0004627131856977,287.3965148925781,294.1499938964844,287.54998779296875,285.73443603515625,287.7876892089844,287.54998779296875,287.2947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1730217784643173,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681091308594,0.0,0.0,9.263148240279406e-05,297.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682006835937,0.0,0.0,9.754545317264274e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682006835937,0.0,0.0,7.204673602245748e-05,297.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4680480957031,0.0,0.0,9.75454313447699e-05,298.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676513671875,0.0,0.0,0.0004627131856977,287.3965148925781,294.1499938964844,287.54998779296875,285.73443603515625,287.7876892089844,287.54998779296875,287.2947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1730217784643173,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662475585937,0.0,0.0,9.26315042306669e-05,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4663391113281,0.0,0.0,9.754546772455797e-05,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4663391113281,0.0,0.0,7.204675057437271e-05,297.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661865234375,0.0,0.0,9.754544589668512e-05,298.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658203125,0.0,0.0,0.0004627132730092,287.3951110839844,294.1499938964844,287.54998779296875,285.74462890625,287.7836303710937,287.54998779296875,287.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1729379296302795,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662475585937,0.0,0.0,9.26315042306669e-05,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4663391113281,0.0,0.0,9.754546772455797e-05,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4663391113281,0.0,0.0,7.204675057437271e-05,297.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661865234375,0.0,0.0,9.754544589668512e-05,298.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658203125,0.0,0.0,0.0004627132730092,287.3951110839844,294.1499938964844,287.54998779296875,285.74462890625,287.7836303710937,287.54998779296875,287.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1729379296302795,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46533203125,0.0,0.0,9.263151150662452e-05,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654235839844,0.0,0.0,9.754547500051558e-05,298.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654235839844,0.0,0.0,7.204675057437271e-05,297.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652709960937,0.0,0.0,9.754545317264274e-05,298.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,0.0004627133021131,287.3944396972656,294.1499938964844,287.54998779296875,285.7497253417969,287.7816162109375,287.54998779296875,287.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1728960573673248,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46441650390625,0.0,0.0,9.263151878258212e-05,297.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46453857421875,0.0,0.0,9.75454895524308e-05,298.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645080566406,0.0,0.0,7.204675785033032e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,9.754546044860037e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,0.0004627133312169,287.39373779296875,294.1499938964844,287.54998779296875,285.7547912597656,287.7796630859375,287.54998779296875,287.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1728542000055313,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626159667969,0.0,0.0,9.263153333449736e-05,297.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46270751953125,0.0,0.0,9.754550410434604e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46270751953125,0.0,0.0,7.204677240224555e-05,297.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625549316406,0.0,0.0,9.754547500051558e-05,298.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,0.0004627134185284,287.39239501953125,294.1499938964844,287.54998779296875,285.7649841308594,287.7757568359375,287.54998779296875,287.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1727705150842666,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626159667969,0.0,0.0,9.263153333449736e-05,297.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46270751953125,0.0,0.0,9.754550410434604e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46270751953125,0.0,0.0,7.204677240224555e-05,297.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625549316406,0.0,0.0,9.754547500051558e-05,298.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,0.0004627134185284,287.39239501953125,294.1499938964844,287.54998779296875,285.7649841308594,287.7757568359375,287.54998779296875,287.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1727705150842666,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608154296875,0.0,0.0,9.26315478864126e-05,297.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,9.754551865626128e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,7.204677967820317e-05,297.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607849121094,0.0,0.0,9.75454895524308e-05,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604187011719,0.0,0.0,0.0004627135058399,287.3910827636719,294.1499938964844,287.54998779296875,285.775146484375,287.7719421386719,287.54998779296875,287.2952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1726869344711303,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608154296875,0.0,0.0,9.26315478864126e-05,297.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,9.754551865626128e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,7.204677967820317e-05,297.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607849121094,0.0,0.0,9.75454895524308e-05,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604187011719,0.0,0.0,0.0004627135058399,287.3910827636719,294.1499938964844,287.54998779296875,285.775146484375,287.7719421386719,287.54998779296875,287.2952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1726869344711303,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590759277344,0.0,0.0,9.263156243832782e-05,297.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45916748046875,0.0,0.0,9.75455332081765e-05,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45916748046875,0.0,0.0,7.20467942301184e-05,297.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,9.754550410434604e-05,298.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586486816406,0.0,0.0,0.0004627135640475,287.3897705078125,294.1499938964844,287.54998779296875,285.7853088378906,287.7681884765625,287.54998779296875,287.29541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1726034134626388,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590759277344,0.0,0.0,9.263156243832782e-05,297.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45916748046875,0.0,0.0,9.75455332081765e-05,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45916748046875,0.0,0.0,7.20467942301184e-05,297.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,9.754550410434604e-05,298.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586486816406,0.0,0.0,0.0004627135640475,287.3897705078125,294.1499938964844,287.54998779296875,285.7853088378906,287.7681884765625,287.54998779296875,287.29541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1726034134626388,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573059082031,0.0,0.0,9.263157699024303e-05,297.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,9.754554776009172e-05,298.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573974609375,0.0,0.0,7.204680150607601e-05,297.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,9.754551865626128e-05,298.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569091796875,0.0,0.0,0.000462713651359,287.3884582519531,294.1499938964844,287.54998779296875,285.79547119140625,287.7644958496094,287.54998779296875,287.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1725199520587921,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573059082031,0.0,0.0,9.263157699024303e-05,297.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,9.754554776009172e-05,298.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573974609375,0.0,0.0,7.204680150607601e-05,297.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,9.754551865626128e-05,298.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569091796875,0.0,0.0,0.000462713651359,287.3884582519531,294.1499938964844,287.54998779296875,285.79547119140625,287.7644958496094,287.54998779296875,287.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1725199520587921,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564514160156,0.0,0.0,9.263157699024303e-05,297.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45654296875,0.0,0.0,9.754555503604934e-05,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45654296875,0.0,0.0,7.204680878203362e-05,297.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563903808594,0.0,0.0,9.754552593221888e-05,298.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,0.0004627136804629,287.3878173828125,294.1499938964844,287.54998779296875,285.8005676269531,287.7626647949219,287.54998779296875,287.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1724782586097717,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555969238281,0.0,0.0,9.263158426620066e-05,297.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556884765625,0.0,0.0,9.754556231200696e-05,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556884765625,0.0,0.0,7.204681605799124e-05,297.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555358886719,0.0,0.0,9.75455332081765e-05,298.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552001953125,0.0,0.0,0.0004627137095667,287.38720703125,294.1499938964844,287.54998779296875,285.8056335449219,287.7608642578125,287.54998779296875,287.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1724365800619125,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,9.263159881811588e-05,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539794921875,0.0,0.0,9.754556958796456e-05,298.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539794921875,0.0,0.0,7.204682333394885e-05,297.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,9.754554776009172e-05,298.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534912109375,0.0,0.0,0.0004627137968782,287.38592529296875,294.1499938964844,287.54998779296875,285.8157958984375,287.75732421875,287.54998779296875,287.2957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1723532676696777,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,9.263159881811588e-05,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539794921875,0.0,0.0,9.754556958796456e-05,298.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539794921875,0.0,0.0,7.204682333394885e-05,297.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,9.754554776009172e-05,298.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534912109375,0.0,0.0,0.0004627137968782,287.38592529296875,294.1499938964844,287.54998779296875,285.8157958984375,287.75732421875,287.54998779296875,287.2957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1723532676696777,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527893066406,0.0,0.0,9.26316060940735e-05,297.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.452880859375,0.0,0.0,9.75455841398798e-05,298.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.452880859375,0.0,0.0,7.204683060990646e-05,297.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527587890625,0.0,0.0,9.754555503604934e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.452392578125,0.0,0.0,0.000462713825982,287.3851318359375,294.1499938964844,287.54998779296875,285.8222961425781,287.7550964355469,287.54998779296875,287.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1722999811172485,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521789550781,0.0,0.0,9.263161337003112e-05,297.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523010253906,0.0,0.0,9.75455841398798e-05,298.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522705078125,0.0,0.0,7.204683060990646e-05,297.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521484375,0.0,0.0,9.754556231200696e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517822265625,0.0,0.0,0.0004627138550858,287.3847045898437,294.1499938964844,287.54998779296875,285.8259582519531,287.7538146972656,287.54998779296875,287.2958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1722699999809265,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505310058594,0.0,0.0,9.263162792194636e-05,297.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506225585937,0.0,0.0,9.754559869179502e-05,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506225585937,0.0,0.0,7.204684516182169e-05,297.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504699707031,0.0,0.0,9.754557686392218e-05,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501342773437,0.0,0.0,0.0004627139132935,287.38348388671875,294.1499938964844,287.54998779296875,285.83612060546875,287.7503967285156,287.54998779296875,287.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.17218679189682,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505310058594,0.0,0.0,9.263162792194636e-05,297.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506225585937,0.0,0.0,9.754559869179502e-05,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506225585937,0.0,0.0,7.204684516182169e-05,297.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504699707031,0.0,0.0,9.754557686392218e-05,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501342773437,0.0,0.0,0.0004627139132935,287.38348388671875,294.1499938964844,287.54998779296875,285.83612060546875,287.7503967285156,287.54998779296875,287.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.17218679189682,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488525390625,0.0,0.0,9.263164247386158e-05,297.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4489440917969,0.0,0.0,9.754561324371024e-05,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4489440917969,0.0,0.0,7.204685243777931e-05,297.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488220214844,0.0,0.0,9.75455914158374e-05,298.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.448486328125,0.0,0.0,0.000462714000605,287.3822631835937,294.1499938964844,287.54998779296875,285.84625244140625,287.7470092773437,287.54998779296875,287.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1721036583185196,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
