time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12360840,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488525390625,0.0,0.0,9.263164247386158e-05,297.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4489440917969,0.0,0.0,9.754561324371024e-05,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4489440917969,0.0,0.0,7.204685243777931e-05,297.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488220214844,0.0,0.0,9.75455914158374e-05,298.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.448486328125,0.0,0.0,0.000462714000605,287.3822631835937,294.1499938964844,287.54998779296875,285.84625244140625,287.7470092773437,287.54998779296875,287.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1721036583185196,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44805908203125,0.0,0.0,9.26316497498192e-05,297.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481506347656,0.0,0.0,9.754562051966786e-05,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481201171875,0.0,0.0,7.204685971373692e-05,297.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.447998046875,0.0,0.0,9.754559869179502e-05,298.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,0.0004627140297088,287.3816833496094,294.1499938964844,287.54998779296875,285.851318359375,287.745361328125,287.54998779296875,287.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1720621138811111,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472351074219,0.0,0.0,9.26316570257768e-05,297.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44732666015625,0.0,0.0,9.754562779562548e-05,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44732666015625,0.0,0.0,7.204686698969454e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,9.754560596775264e-05,298.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44683837890625,0.0,0.0,0.0004627140588127,287.381103515625,294.1499938964844,287.54998779296875,285.8564147949219,287.74371337890625,287.54998779296875,287.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1720205843448639,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44561767578125,0.0,0.0,9.263166430173442e-05,297.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457092285156,0.0,0.0,9.75456423475407e-05,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457092285156,0.0,0.0,7.204687426565215e-05,297.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,9.754562051966786e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452209472656,0.0,0.0,0.0004627141170203,287.3799133300781,294.1499938964844,287.54998779296875,285.8665466308594,287.7404479980469,287.54998779296875,287.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1719375401735305,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44561767578125,0.0,0.0,9.263166430173442e-05,297.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457092285156,0.0,0.0,9.75456423475407e-05,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457092285156,0.0,0.0,7.204687426565215e-05,297.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,9.754562051966786e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452209472656,0.0,0.0,0.0004627141170203,287.3799133300781,294.1499938964844,287.54998779296875,285.8665466308594,287.7404479980469,287.54998779296875,287.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1719375401735305,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440002441406,0.0,0.0,9.263167885364965e-05,297.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.444091796875,0.0,0.0,9.754565689945592e-05,297.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.444091796875,0.0,0.0,7.204688154160976e-05,297.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439697265625,0.0,0.0,9.754563507158308e-05,298.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436340332031,0.0,0.0,0.0004627142043318,287.3787841796875,294.1499938964844,287.54998779296875,285.8766784667969,287.7372436523437,287.54998779296875,287.2965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1718545705080032,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440002441406,0.0,0.0,9.263167885364965e-05,297.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.444091796875,0.0,0.0,9.754565689945592e-05,297.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.444091796875,0.0,0.0,7.204688154160976e-05,297.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439697265625,0.0,0.0,9.754563507158308e-05,298.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436340332031,0.0,0.0,0.0004627142043318,287.3787841796875,294.1499938964844,287.54998779296875,285.8766784667969,287.7372436523437,287.54998779296875,287.2965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1718545705080032,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,9.263169340556487e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425048828125,0.0,0.0,9.754566417541356e-05,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425048828125,0.0,0.0,7.204689609352499e-05,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423828125,0.0,0.0,9.75456423475407e-05,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0004627142625395,287.37762451171875,294.1499938964844,287.54998779296875,285.8868103027344,287.7341003417969,287.54998779296875,287.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1717716455459594,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,9.263169340556487e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425048828125,0.0,0.0,9.754566417541356e-05,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425048828125,0.0,0.0,7.204689609352499e-05,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423828125,0.0,0.0,9.75456423475407e-05,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0004627142625395,287.37762451171875,294.1499938964844,287.54998779296875,285.8868103027344,287.7341003417969,287.54998779296875,287.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1717716455459594,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408569335937,0.0,0.0,9.26317079574801e-05,297.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,9.754567872732878e-05,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,7.20469033694826e-05,297.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,9.754565689945592e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,0.0004627143207471,287.37652587890625,294.1499938964844,287.54998779296875,285.8969421386719,287.73101806640625,287.54998779296875,287.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1716887652873993,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408569335937,0.0,0.0,9.26317079574801e-05,297.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,9.754567872732878e-05,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,7.20469033694826e-05,297.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,9.754565689945592e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,0.0004627143207471,287.37652587890625,294.1499938964844,287.54998779296875,285.8969421386719,287.73101806640625,287.54998779296875,287.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1716887652873993,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400939941406,0.0,0.0,9.26317079574801e-05,297.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,9.75456860032864e-05,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,7.204691064544022e-05,297.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400329589844,0.0,0.0,9.754566417541356e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397277832031,0.0,0.0,0.000462714349851,287.3759765625,294.1499938964844,287.54998779296875,285.9020080566406,287.7294921875,287.54998779296875,287.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1716473549604416,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,9.263171523343772e-05,297.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,9.7545693279244e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,7.204691064544022e-05,297.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43927001953125,0.0,0.0,9.754567145137116e-05,298.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0004627143789548,287.3754272460937,294.1499938964844,287.54998779296875,285.9070739746094,287.7279968261719,287.54998779296875,287.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.171605959534645,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377746582031,0.0,0.0,9.263172978535296e-05,297.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,9.754570055520162e-05,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,7.204691792139784e-05,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.437744140625,0.0,0.0,9.75456860032864e-05,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,0.0004627144662663,287.37432861328125,294.1499938964844,287.54998779296875,285.91717529296875,287.7250061035156,287.54998779296875,287.2970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1715231835842132,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377746582031,0.0,0.0,9.263172978535296e-05,297.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,9.754570055520162e-05,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,7.204691792139784e-05,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.437744140625,0.0,0.0,9.75456860032864e-05,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,0.0004627144662663,287.37432861328125,294.1499938964844,287.54998779296875,285.91717529296875,287.7250061035156,287.54998779296875,287.2970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1715231835842132,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366760253906,0.0,0.0,9.263173706131056e-05,297.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,9.754571510711683e-05,297.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,7.204692519735545e-05,297.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,9.7545693279244e-05,298.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,0.0004627144953701,287.3735656738281,294.1499938964844,287.54998779296875,285.9244689941406,287.722900390625,287.54998779296875,287.297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1714636236429214,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4362487792969,0.0,0.0,9.263174433726816e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,9.754571510711683e-05,297.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,7.204693247331306e-05,297.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,9.7545693279244e-05,298.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,0.0004627145244739,287.3732604980469,294.1499938964844,287.54998779296875,285.92730712890625,287.7220764160156,287.54998779296875,287.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.171440452337265,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,9.26317516132258e-05,297.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,9.754572965903208e-05,297.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,7.204693974927068e-05,297.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,9.754570783115923e-05,298.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,0.0004627145826816,287.3721923828125,294.1499938964844,287.54998779296875,285.9374084472656,287.7191772460937,287.54998779296875,287.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1713577806949615,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,9.26317516132258e-05,297.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,9.754572965903208e-05,297.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,7.204693974927068e-05,297.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,9.754570783115923e-05,298.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,0.0004627145826816,287.3721923828125,294.1499938964844,287.54998779296875,285.9374084472656,287.7191772460937,287.54998779296875,287.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1713577806949615,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,9.263176616514102e-05,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.433349609375,0.0,0.0,9.754573693498968e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.433349609375,0.0,0.0,7.204694702522829e-05,297.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332275390625,0.0,0.0,9.754572238307446e-05,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43292236328125,0.0,0.0,0.0004627146408893,287.37115478515625,294.1499938964844,287.54998779296875,285.9475402832031,287.71636962890625,287.54998779296875,287.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1712751537561416,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,9.263176616514102e-05,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.433349609375,0.0,0.0,9.754573693498968e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.433349609375,0.0,0.0,7.204694702522829e-05,297.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332275390625,0.0,0.0,9.754572238307446e-05,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43292236328125,0.0,0.0,0.0004627146408893,287.37115478515625,294.1499938964844,287.54998779296875,285.9475402832031,287.71636962890625,287.54998779296875,287.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1712751537561416,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,9.263177344109864e-05,297.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,9.75457442109473e-05,297.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,7.20469543011859e-05,297.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,9.754572965903208e-05,298.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0004627146699931,287.3706359863281,294.1499938964844,287.54998779296875,285.9525756835937,287.7149658203125,287.54998779296875,287.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1712338626384735,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,9.263163519790396e-05,297.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,9.754560596775264e-05,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,7.204684516182169e-05,297.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317626953125,0.0,0.0,9.75455841398798e-05,298.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.000462714000605,287.3701477050781,294.1499938964844,287.54998779296875,285.9576416015625,287.71356201171875,287.54998779296875,287.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869900532066,4.342830983716794e-09,0.0009869856294244,-0.0104298330843448,0.0,0.0,0.0,-0.0069657419808208,60.0,0.1711504906415939,-0.0,-6.641788274919237e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,9.263173706131056e-05,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.430419921875,0.0,0.0,9.754570783115923e-05,297.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.430419921875,0.0,0.0,7.204692519735545e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302978515625,0.0,0.0,9.75456860032864e-05,298.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0004627144953701,287.3691101074219,294.1499938964844,287.54998779296875,285.9677429199219,287.7107849121094,287.54998779296875,287.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869909845292,4.342940673751627e-09,0.000986986560747,-0.0104301208630204,0.0,0.0,0.0,-0.0069657959975302,60.0,0.1710850447416305,-0.0,-6.64180106468848e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,9.263173706131056e-05,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.430419921875,0.0,0.0,9.754570783115923e-05,297.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.430419921875,0.0,0.0,7.204692519735545e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302978515625,0.0,0.0,9.75456860032864e-05,298.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0004627144953701,287.3691101074219,294.1499938964844,287.54998779296875,285.9677429199219,287.7107849121094,287.54998779296875,287.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869909845292,4.342940673751627e-09,0.000986986560747,-0.0104301208630204,0.0,0.0,0.0,-0.0069657959975302,60.0,0.1710850447416305,-0.0,-6.64180106468848e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,9.262897947337478e-05,297.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.428955078125,0.0,0.0,9.754280472407116e-05,297.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.428955078125,0.0,0.0,7.204477878985927e-05,297.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,9.754278289619832e-05,298.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0004627007292583,287.3681030273437,294.1499938964844,287.54998779296875,285.97784423828125,287.7080078125,287.549560546875,287.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869614150375,4.339493209215561e-09,0.0009869571076706,-0.0104210888966918,0.0,0.0,0.0,-0.0069640870206058,60.0,0.1702035814523697,-0.0,-6.64140387129919e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,9.262897947337478e-05,297.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.428955078125,0.0,0.0,9.754280472407116e-05,297.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.428955078125,0.0,0.0,7.204477878985927e-05,297.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,9.754278289619832e-05,298.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0004627007292583,287.3681030273437,294.1499938964844,287.54998779296875,285.97784423828125,287.7080078125,287.549560546875,287.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869614150375,4.339493209215561e-09,0.0009869571076706,-0.0104210888966918,0.0,0.0,0.0,-0.0069640870206058,60.0,0.1702035814523697,-0.0,-6.64140387129919e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42742919921875,0.0,0.0,9.26276043173857e-05,297.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,9.754135680850597e-05,297.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,7.204370922408998e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,9.754134225659072e-05,298.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,0.0004626938607543,287.3670959472656,294.1499938964844,287.5483703613281,285.98638916015625,287.7052307128906,287.5492553710937,287.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869469795376,4.337767478546084e-09,0.0009869426721706,-0.0104165663942694,0.0,0.0,0.0,-0.0069632329978048,60.0,0.1696253567934036,-0.0,-6.641205629875915e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42742919921875,0.0,0.0,9.26276043173857e-05,297.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,9.754135680850597e-05,297.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,7.204370922408998e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,9.754134225659072e-05,298.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,0.0004626938607543,287.3670959472656,294.1499938964844,287.5483703613281,285.98638916015625,287.7052307128906,287.5492553710937,287.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869469795376,4.337767478546084e-09,0.0009869426721706,-0.0104165663942694,0.0,0.0,0.0,-0.0069632329978048,60.0,0.1696253567934036,-0.0,-6.641205629875915e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,9.261886589229108e-05,297.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,9.7532152722124e-05,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,7.203691347967833e-05,297.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,9.753213089425115e-05,298.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,0.0004626502050086,287.3660888671875,294.1499938964844,287.54364013671875,285.9919738769531,287.7024230957031,287.54833984375,287.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868536144495,4.326861535730586e-09,0.0009868493070825,-0.0103879924863576,0.0,0.0,0.0,-0.0069578257389366,60.0,0.1674418896436691,-0.0,-6.639950100861824e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,9.261886589229108e-05,297.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,9.7532152722124e-05,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,7.203691347967833e-05,297.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,9.753213089425115e-05,298.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,0.0004626502050086,287.3660888671875,294.1499938964844,287.54364013671875,285.9919738769531,287.7024230957031,287.54833984375,287.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868536144495,4.326861535730586e-09,0.0009868493070825,-0.0103879924863576,0.0,0.0,0.0,-0.0069578257389366,60.0,0.1674418896436691,-0.0,-6.639950100861824e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,9.261250670533629e-05,297.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,9.752545884111896e-05,297.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,7.203196582850069e-05,297.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,9.752543701324612e-05,298.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0004626184527296,287.3656005859375,294.1499938964844,287.5401611328125,285.99371337890625,287.70098876953125,287.5475769042969,287.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867856279015,4.318932322888713e-09,0.0009867813205346,-0.0103672174736857,0.0,0.0,0.0,-0.0069538941606879,60.0,0.1656925082206726,-0.0,-6.639037763989108e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,9.260450315196068e-05,297.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246520996094,0.0,0.0,9.751703328220174e-05,297.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246520996094,0.0,0.0,7.202574488474056e-05,297.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,9.75170114543289e-05,298.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,0.0004625784931704,287.3651123046875,294.1499938964844,287.5360107421875,285.9947814941406,287.69952392578125,287.5465087890625,287.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867002954706,4.30896074377074e-09,0.0009866959881037,-0.0103410910815,0.0,0.0,0.0,-0.0069489507004618,60.0,0.1633547097444534,-0.0,-6.637890237470856e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,9.258501086151227e-05,297.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,9.749650780577213e-05,297.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,7.20105817890726e-05,297.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,9.749648597789928e-05,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0004624811408575,287.3641357421875,294.1499938964844,287.52569580078125,285.9950561523437,287.6965026855469,287.5434265136719,287.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864927269518,4.284662846743004e-09,0.0009864884195849,-0.0102774295955896,0.0,0.0,0.0,-0.0069369059056043,60.0,0.1573185473680496,-0.0,-6.635094962348377e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,9.258501086151227e-05,297.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,9.749650780577213e-05,297.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,7.20105817890726e-05,297.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,9.749648597789928e-05,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0004624811408575,287.3641357421875,294.1499938964844,287.52569580078125,285.9950561523437,287.6965026855469,287.5434265136719,287.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864927269518,4.284662846743004e-09,0.0009864884195849,-0.0102774295955896,0.0,0.0,0.0,-0.0069369059056043,60.0,0.1573185473680496,-0.0,-6.635094962348377e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,9.256658813683316e-05,297.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.422119140625,0.0,0.0,9.74771028268151e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.422119140625,0.0,0.0,7.199625542853028e-05,297.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,9.747708099894226e-05,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0004623890854418,287.3633728027344,294.1499938964844,287.51568603515625,285.9935913085937,287.6940002441406,287.5401306152344,287.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862963343039,4.2616941087203494e-09,0.000986292026937,-0.0102172503247857,0.0,0.0,0.0,-0.0069255195558071,60.0,0.1513895392417907,-0.0,-6.632452453914085e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,9.25611748243682e-05,297.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,9.747139847604558e-05,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,7.199204264907166e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,9.747138392413036e-05,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214782714844,0.0,0.0,0.0004623620188795,287.3631896972656,294.1499938964844,287.5129699707031,285.99298095703125,287.6933288574219,287.5390014648437,287.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862385923042,4.254943508641418e-09,0.0009862342849373,-0.0101995635777711,0.0,0.0,0.0,-0.0069221728481352,60.0,0.1495597511529922,-0.0,-6.631675830703898e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,9.25336717045866e-05,297.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42047119140625,0.0,0.0,9.744244016474112e-05,297.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42047119140625,0.0,0.0,7.197065133368596e-05,297.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,9.744241833686829e-05,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,0.0004622246487997,287.3622436523437,294.1499938964844,287.4979858398437,285.9888000488281,287.68994140625,287.5332336425781,287.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859454585239,4.22066825933598e-09,0.0009859412675723,-0.0101097598671913,0.0,0.0,0.0,-0.0069051813334226,60.0,0.1402775794267654,-0.0,-6.627734450148638e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,9.25336717045866e-05,297.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42047119140625,0.0,0.0,9.744244016474112e-05,297.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42047119140625,0.0,0.0,7.197065133368596e-05,297.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,9.744241833686829e-05,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,0.0004622246487997,287.3622436523437,294.1499938964844,287.4979858398437,285.9888000488281,287.68994140625,287.5332336425781,287.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859454585239,4.22066825933598e-09,0.0009859412675723,-0.0101097598671913,0.0,0.0,0.0,-0.0069051813334226,60.0,0.1402775794267654,-0.0,-6.627734450148638e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
