time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12363180,297.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,9.250301809515804e-05,297.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,9.7410156740807e-05,297.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,7.194680802058429e-05,297.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,9.741013491293415e-05,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,0.0004620715335477,287.361328125,294.1499938964844,287.4810485839844,285.982666015625,287.6863098144531,287.52593994140625,287.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.18246104416653e-09,0.0009856144897639,-0.010009653866291,0.0,0.0,0.0,-0.0068862400949001,60.0,0.1295249909162521,-0.0,-6.623341874956169e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,9.250301809515804e-05,297.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,9.7410156740807e-05,297.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,7.194680802058429e-05,297.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,9.741013491293415e-05,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,0.0004620715335477,287.361328125,294.1499938964844,287.4810485839844,285.982666015625,287.6863098144531,287.52593994140625,287.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.18246104416653e-09,0.0009856144897639,-0.010009653866291,0.0,0.0,0.0,-0.0068862400949001,60.0,0.1295249909162521,-0.0,-6.623341874956169e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,9.248643618775532e-05,297.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41845703125,0.0,0.0,9.739269444253296e-05,297.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41845703125,0.0,0.0,7.193390774773434e-05,297.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,9.739267989061771e-05,298.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0004619887040462,287.3608703613281,294.1499938964844,287.47186279296875,285.9789733886719,287.68438720703125,287.52154541015625,287.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854418458417,4.161795796875367e-09,0.0009854376548901,-0.0099555095657706,0.0,0.0,0.0,-0.006875995080918,60.0,0.1234633475542068,-0.0,-6.620967241133259e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,9.24695996218361e-05,297.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41778564453125,0.0,0.0,9.73749702097848e-05,297.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41778564453125,0.0,0.0,7.192081829998642e-05,297.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41766357421875,0.0,0.0,9.737494838191196e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,0.00046190462308,287.36041259765625,294.1499938964844,287.4623107910156,285.974853515625,287.682373046875,287.5168151855469,287.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852623334154,4.1408161344236305e-09,0.0009852582588791,-0.0099005410447716,0.0,0.0,0.0,-0.0068655940704047,60.0,0.1172179505228996,-0.0,-6.618556369630825e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163818359375,0.0,0.0,9.243514068657532e-05,297.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,9.733868500916289e-05,297.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,7.189401367213577e-05,297.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163513183594,0.0,0.0,9.733866318129004e-05,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,0.0004617325030267,287.3595275878906,294.1499938964844,287.4419860839844,285.96551513671875,287.67822265625,287.5066223144531,287.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848952759057,4.097874040098759e-09,0.0009848912013694,-0.0097880288958549,0.0,0.0,0.0,-0.0068443068303167,60.0,0.1041363924741745,-0.0,-6.613623071416441e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163818359375,0.0,0.0,9.243514068657532e-05,297.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,9.733868500916289e-05,297.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,7.189401367213577e-05,297.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163513183594,0.0,0.0,9.733866318129004e-05,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,0.0004617325030267,287.3595275878906,294.1499938964844,287.4419860839844,285.96551513671875,287.67822265625,287.5066223144531,287.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848952759057,4.097874040098759e-09,0.0009848912013694,-0.0097880288958549,0.0,0.0,0.0,-0.0068443068303167,60.0,0.1041363924741745,-0.0,-6.613623071416441e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150695800781,0.0,0.0,9.23996849451214e-05,297.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151306152344,0.0,0.0,9.730134479468688e-05,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151306152344,0.0,0.0,7.186643779277802e-05,297.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150390625,0.0,0.0,9.730133024277166e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,0.0004615554062183,287.358642578125,294.1499938964844,287.4203796386719,285.95489501953125,287.6737365722656,287.494873046875,287.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845172753557,4.053689384164727e-09,0.0009845133172348,-0.0096722608432173,0.0,0.0,0.0,-0.0068224021233618,60.0,0.0899382531642913,-0.0,-6.608549085740378e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150695800781,0.0,0.0,9.23996849451214e-05,297.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151306152344,0.0,0.0,9.730134479468688e-05,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151306152344,0.0,0.0,7.186643779277802e-05,297.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150390625,0.0,0.0,9.730133024277166e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,0.0004615554062183,287.358642578125,294.1499938964844,287.4203796386719,285.95489501953125,287.6737365722656,287.494873046875,287.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845172753557,4.053689384164727e-09,0.0009845133172348,-0.0096722608432173,0.0,0.0,0.0,-0.0068224021233618,60.0,0.0899382531642913,-0.0,-6.608549085740378e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41375732421875,0.0,0.0,9.236430196324363e-05,297.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,9.726407733978704e-05,297.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.413818359375,0.0,0.0,7.183891284512356e-05,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137268066406,0.0,0.0,9.72640627878718e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,0.0004613786295522,287.3577575683594,294.1499938964844,287.39764404296875,285.94317626953125,287.6689147949219,287.4817810058594,287.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841402061283,4.009587328823727e-09,0.000984136131592,-0.0095567088574171,0.0,0.0,0.0,-0.0068005388602614,60.0,0.0749027952551841,-0.0,-6.603486468748089e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41375732421875,0.0,0.0,9.236430196324363e-05,297.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,9.726407733978704e-05,297.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.413818359375,0.0,0.0,7.183891284512356e-05,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137268066406,0.0,0.0,9.72640627878718e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,0.0004613786295522,287.3577575683594,294.1499938964844,287.39764404296875,285.94317626953125,287.6689147949219,287.4817810058594,287.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841402061283,4.009587328823727e-09,0.000984136131592,-0.0095567088574171,0.0,0.0,0.0,-0.0068005388602614,60.0,0.0749027952551841,-0.0,-6.603486468748089e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124755859375,0.0,0.0,9.232979209627956e-05,297.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,9.72277412074618e-05,297.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,7.181207911344245e-05,297.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124450683594,0.0,0.0,9.722772665554658e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0004612062475644,287.3569030761719,294.1499938964844,287.3739929199219,285.9306335449219,287.66375732421875,287.4674072265625,287.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837723337113,3.9665835060986865e-09,0.0009837683755904,-0.0094440337270498,0.0,0.0,0.0,-0.0067792199552059,60.0,0.0592041388154029,-0.0,-6.59855245999097e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124755859375,0.0,0.0,9.232979209627956e-05,297.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,9.72277412074618e-05,297.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,7.181207911344245e-05,297.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124450683594,0.0,0.0,9.722772665554658e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0004612062475644,287.3569030761719,294.1499938964844,287.3739929199219,285.9306335449219,287.66375732421875,287.4674072265625,287.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837723337113,3.9665835060986865e-09,0.0009837683755904,-0.0094440337270498,0.0,0.0,0.0,-0.0067792199552059,60.0,0.0592041388154029,-0.0,-6.59855245999097e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,9.231334115611388e-05,297.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41192626953125,0.0,0.0,9.721041715238243e-05,297.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41192626953125,0.0,0.0,7.17992807039991e-05,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,9.72104026004672e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,0.000461124087451,287.3564758300781,294.1499938964844,287.3619079589844,285.924072265625,287.6610107421875,287.4596862792969,287.2992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983597128652,3.946079907279909e-09,0.000983593170531,-0.0093903113156557,0.0,0.0,0.0,-0.0067690555006265,60.0,0.0511044077575206,-0.0,-6.596199852992869e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112243652344,0.0,0.0,9.22971812542528e-05,297.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112854003906,0.0,0.0,9.719339868752286e-05,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112854003906,0.0,0.0,7.178671512519941e-05,297.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,9.719338413560764e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,0.0004610433534253,287.3560791015625,294.1499938964844,287.3497009277344,285.9173889160156,287.658203125,287.4518127441406,287.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983424950391,3.925942682059258e-09,0.0009834209922701,-0.009337549097836,0.0,0.0,0.0,-0.0067590731196105,60.0,0.0429548621177673,-0.0,-6.593890589101647e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40997314453125,0.0,0.0,9.22662075026892e-05,297.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,9.716078056953847e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,7.176261715358123e-05,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,9.716076601762325e-05,298.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0004608886374626,287.355224609375,294.1499938964844,287.324951171875,285.9037170410156,287.6524658203125,287.4355773925781,287.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830945637077,3.887338007046992e-09,0.0009830906055867,-0.0092364000156521,0.0,0.0,0.0,-0.0067399335093796,60.0,0.0264775399118661,-0.0,-6.589463907857862e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40997314453125,0.0,0.0,9.22662075026892e-05,297.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,9.716078056953847e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,7.176261715358123e-05,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,9.716076601762325e-05,298.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0004608886374626,287.355224609375,294.1499938964844,287.324951171875,285.9037170410156,287.6524658203125,287.4355773925781,287.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830945637077,3.887338007046992e-09,0.0009830906055867,-0.0092364000156521,0.0,0.0,0.0,-0.0067399335093796,60.0,0.0264775399118661,-0.0,-6.589463907857862e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,9.224222594639286e-05,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,9.713553299661726e-05,297.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,7.174396887421608e-05,297.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088439941406,0.0,0.0,9.713551844470204e-05,298.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085998535156,0.0,0.0,0.0004607688752003,287.3545227050781,294.1499938964844,287.3030090332031,285.8915100097656,287.6470031738281,287.420166015625,287.29949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828391484916,3.857456576383811e-09,0.000982835306786,-0.0091581065207719,0.0,0.0,0.0,-0.0067251208238303,60.0,0.0116906426846981,-0.0,-6.586038381328764e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,9.223896631738172e-05,297.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,9.713209146866576e-05,297.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,7.174142956500873e-05,297.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40869140625,0.0,0.0,9.713207691675052e-05,298.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,0.0004607525479514,287.3544311523437,294.1499938964844,287.29998779296875,285.88983154296875,287.6462707519531,287.4180603027344,287.2995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828043403103,3.853386942864745e-09,0.0009828004986047,-0.0091474428772926,0.0,0.0,0.0,-0.0067231031134724,60.0,0.0096742222085595,-0.0,-6.585572265294104e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,9.221444634022193e-05,297.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,9.710627637105064e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,7.172235928010195e-05,297.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,9.710625454317778e-05,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,0.0004606300790328,287.3536071777344,294.1499938964844,287.2750244140625,285.8759155273437,287.6398620605469,287.4000549316406,287.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825427550822,3.822826499799703e-09,0.0009825389133766,-0.0090673714876174,0.0,0.0,0.0,-0.0067079523578286,60.0,-0.0071565518155694,-0.0,-6.582070000149542e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,9.221444634022193e-05,297.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,9.710627637105064e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,7.172235928010195e-05,297.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,9.710625454317778e-05,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,0.0004606300790328,287.3536071777344,294.1499938964844,287.2750244140625,285.8759155273437,287.6398620605469,287.4000549316406,287.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825427550822,3.822826499799703e-09,0.0009825389133766,-0.0090673714876174,0.0,0.0,0.0,-0.0067079523578286,60.0,-0.0071565518155694,-0.0,-6.582070000149542e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,9.219461935572326e-05,297.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063415527344,0.0,0.0,9.708540164865552e-05,297.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063415527344,0.0,0.0,7.17069415259175e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40625,0.0,0.0,9.708537982078268e-05,298.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,0.0004605310386978,287.3528137207031,294.1499938964844,287.25030517578125,285.8621826171875,287.6330261230469,287.381103515625,287.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823315776884,3.7981173761636455e-09,0.0009823278523981,-0.0090026296675205,0.0,0.0,0.0,-0.0066957036033272,60.0,-0.0239168424159288,-0.0,-6.579239197890274e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,9.219461935572326e-05,297.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063415527344,0.0,0.0,9.708540164865552e-05,297.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063415527344,0.0,0.0,7.17069415259175e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40625,0.0,0.0,9.708537982078268e-05,298.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,0.0004605310386978,287.3528137207031,294.1499938964844,287.25030517578125,285.8621826171875,287.6330261230469,287.381103515625,287.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823315776884,3.7981173761636455e-09,0.0009823278523981,-0.0090026296675205,0.0,0.0,0.0,-0.0066957036033272,60.0,-0.0239168424159288,-0.0,-6.579239197890274e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,9.218600462190808e-05,297.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40576171875,0.0,0.0,9.707632125355305e-05,297.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,7.170024036895484e-05,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,9.70763067016378e-05,298.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,0.0004604879941325,287.3524169921875,294.1499938964844,287.2380676269531,285.85546875,287.6295471191406,287.3714904785156,287.2997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822398424148,3.7873748581773725e-09,0.0009822361171245,-0.0089744813740253,0.0,0.0,0.0,-0.0066903787665069,60.0,-0.0322283916175365,-0.0,-6.578008537871939e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40509033203125,0.0,0.0,9.217845217790456e-05,297.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,9.706836863188072e-05,297.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,7.169436867116019e-05,297.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,9.70683540799655e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048156738281,0.0,0.0,0.0004604503046721,287.3520202636719,294.1499938964844,287.2260131835937,285.848876953125,287.6259765625,287.3617553710937,287.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821593994274,3.77796327555302e-09,0.0009821555577218,-0.0089498218148946,0.0,0.0,0.0,-0.006685712840408,60.0,-0.0404612049460411,-0.0,-6.576929933999054e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,9.216623584507032e-05,297.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,9.705551201477648e-05,297.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,7.168486627051607e-05,297.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,9.705549746286124e-05,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40362548828125,0.0,0.0,0.0004603892739396,287.35125732421875,294.1499938964844,287.2023620605469,285.836181640625,287.61865234375,287.3420104980469,287.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820287814363,3.762735900636471e-09,0.000982025056146,-0.0089099239557981,0.0,0.0,0.0,-0.0066781621426343,60.0,-0.0566424652934074,-0.0,-6.5751862621255e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,9.216623584507032e-05,297.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,9.705551201477648e-05,297.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,7.168486627051607e-05,297.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,9.705549746286124e-05,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40362548828125,0.0,0.0,0.0004603892739396,287.35125732421875,294.1499938964844,287.2023620605469,285.836181640625,287.61865234375,287.3420104980469,287.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820287814363,3.762735900636471e-09,0.000982025056146,-0.0089099239557981,0.0,0.0,0.0,-0.0066781621426343,60.0,-0.0566424652934074,-0.0,-6.5751862621255e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027404785156,0.0,0.0,9.215824684360996e-05,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,9.704709373181686e-05,297.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027709960937,0.0,0.0,7.167865260271356e-05,297.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,9.704707917990164e-05,298.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.000460349372588,287.3504943847656,294.1499938964844,287.1796264648437,285.8243103027344,287.611083984375,287.3219299316406,287.2999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819435654208,3.752767430142967e-09,0.0009819398401305,-0.008883805014193,0.0,0.0,0.0,-0.0066732210107147,60.0,-0.0723369196057319,-0.0,-6.574044419949132e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027404785156,0.0,0.0,9.215824684360996e-05,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,9.704709373181686e-05,297.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027709960937,0.0,0.0,7.167865260271356e-05,297.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,9.704707917990164e-05,298.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.000460349372588,287.3504943847656,294.1499938964844,287.1796264648437,285.8243103027344,287.611083984375,287.3219299316406,287.2999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819435654208,3.752767430142967e-09,0.0009819398401305,-0.008883805014193,0.0,0.0,0.0,-0.0066732210107147,60.0,-0.0723369196057319,-0.0,-6.574044419949132e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015808105469,0.0,0.0,9.21546743484214e-05,297.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4016418457031,0.0,0.0,9.704333206173033e-05,297.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4016418457031,0.0,0.0,7.167587318690494e-05,297.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,9.70433175098151e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,0.00046033153194,287.3497619628906,294.1499938964844,287.1579895019531,285.8134765625,287.60321044921875,287.3016662597656,287.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819054976105,3.748307886297653e-09,0.0009819017723202,-0.0088721206411719,0.0,0.0,0.0,-0.0066710105165839,60.0,-0.0872553437948226,-0.0,-6.573534250264856e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015808105469,0.0,0.0,9.21546743484214e-05,297.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4016418457031,0.0,0.0,9.704333206173033e-05,297.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4016418457031,0.0,0.0,7.167587318690494e-05,297.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,9.70433175098151e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,0.00046033153194,287.3497619628906,294.1499938964844,287.1579895019531,285.8134765625,287.60321044921875,287.3016662597656,287.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819054976105,3.748307886297653e-09,0.0009819017723202,-0.0088721206411719,0.0,0.0,0.0,-0.0066710105165839,60.0,-0.0872553437948226,-0.0,-6.573534250264856e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004211425781,0.0,0.0,9.215404134010896e-05,297.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004821777344,0.0,0.0,9.704266267362982e-05,297.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004821777344,0.0,0.0,7.167537842178717e-05,297.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,9.70426481217146e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,0.0004603283596225,287.3490295410156,294.1499938964844,287.1376953125,285.8039245605469,287.5951843261719,287.2814025878906,287.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818985126912,3.7475058611846634e-09,0.0009818947874009,-0.008870018646121,0.0,0.0,0.0,-0.0066706119105219,60.0,-0.1014986559748649,-0.0,-6.573441879709209e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004211425781,0.0,0.0,9.215404134010896e-05,297.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004821777344,0.0,0.0,9.704266267362982e-05,297.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004821777344,0.0,0.0,7.167537842178717e-05,297.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,9.70426481217146e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,0.0004603283596225,287.3490295410156,294.1499938964844,287.1376953125,285.8039245605469,287.5951843261719,287.2814025878906,287.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818985126912,3.7475058611846634e-09,0.0009818947874009,-0.008870018646121,0.0,0.0,0.0,-0.0066706119105219,60.0,-0.1014986559748649,-0.0,-6.573441879709209e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,9.215548197971656e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,9.704418334877118e-05,297.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,7.167649891925976e-05,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,9.704416879685596e-05,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39959716796875,0.0,0.0,0.0004603355773724,287.3486633300781,294.1499938964844,287.12811279296875,285.7996826171875,287.591064453125,287.2713928222656,287.30010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819141123443,3.749299537503248e-09,0.0009819102706387,-0.0088747180998325,0.0,0.0,0.0,-0.0066715022549033,60.0,-0.1080836281180381,-0.0,-6.573647226559842e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992919921875,0.0,0.0,9.21571408980526e-05,297.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993530273437,0.0,0.0,9.70459368545562e-05,297.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993530273437,0.0,0.0,7.167779403971508e-05,297.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,9.704591502668336e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990478515625,0.0,0.0,0.0004603438719641,287.3482971191406,294.1499938964844,287.11895751953125,285.7958374023437,287.5869140625,287.2613830566406,287.30010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819318074733,3.751362775972211e-09,0.000981928082183,-0.0088801244273781,0.0,0.0,0.0,-0.0066725253127515,60.0,-0.1145708486437797,-0.0,-6.57388383729085e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,9.21621613088064e-05,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982238769531,0.0,0.0,9.705121192382649e-05,297.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982238769531,0.0,0.0,7.168169395299628e-05,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39813232421875,0.0,0.0,9.705119737191126e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,0.0004603689303621,287.3475646972656,294.1499938964844,287.1019897460937,285.7894592285156,287.5785522460937,287.2416381835937,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098198489286,3.757600453013765e-09,0.0009819811675697,-0.0088964682072401,0.0,0.0,0.0,-0.0066756163723766,60.0,-0.1267597526311874,-0.0,-6.574597932740289e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,9.21621613088064e-05,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982238769531,0.0,0.0,9.705121192382649e-05,297.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982238769531,0.0,0.0,7.168169395299628e-05,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39813232421875,0.0,0.0,9.705119737191126e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,0.0004603689303621,287.3475646972656,294.1499938964844,287.1019897460937,285.7894592285156,287.5785522460937,287.2416381835937,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098198489286,3.757600453013765e-09,0.0009819811675697,-0.0088964682072401,0.0,0.0,0.0,-0.0066756163723766,60.0,-0.1267597526311874,-0.0,-6.574597932740289e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970947265625,0.0,0.0,9.216900070896372e-05,297.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,9.705842239782214e-05,297.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,7.168701995396987e-05,297.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970642089844,0.0,0.0,9.705840784590691e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,0.0004604031273629,287.3468933105469,294.1499938964844,287.08758544921875,285.7850952148437,287.5704040527344,287.2232360839844,287.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820577688515,3.7661180840586894e-09,0.0009820540435612,-0.0089187864214181,0.0,0.0,0.0,-0.0066798394545912,60.0,-0.1372286528348922,-0.0,-6.575573507916489e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970642089844,0.0,0.0,9.216929174726828e-05,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971252441406,0.0,0.0,9.705872071208432e-05,297.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971252441406,0.0,0.0,7.168723823269829e-05,297.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,9.70587061601691e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,0.0004604045534506,287.34686279296875,294.1499938964844,287.0870361328125,285.78497314453125,287.570068359375,287.2224426269531,287.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820607956498,3.766474243604989e-09,0.0009820570703595,-0.0089197196066379,0.0,0.0,0.0,-0.0066800159402191,60.0,-0.1376648247241974,-0.0,-6.575614719395162e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959655761719,0.0,0.0,9.2177651822567e-05,297.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960266113281,0.0,0.0,9.706752462079749e-05,297.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960266113281,0.0,0.0,7.169374293880537e-05,297.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.0,9.706751006888226e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957214355469,0.0,0.0,0.0004604462883435,287.3461608886719,294.1499938964844,287.0743103027344,285.7825927734375,287.5615234375,287.2040405273437,287.3002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982149853371,3.7768783656133564e-09,0.0009821460116654,-0.0089469794183969,0.0,0.0,0.0,-0.0066851736046373,60.0,-0.1470985412597656,-0.0,-6.576806299563033e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
