time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12365520,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959655761719,0.0,0.0,9.2177651822567e-05,297.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960266113281,0.0,0.0,9.706752462079749e-05,297.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960266113281,0.0,0.0,7.169374293880537e-05,297.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.0,9.706751006888226e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957214355469,0.0,0.0,0.0004604462883435,287.3461608886719,294.1499938964844,287.0743103027344,285.7825927734375,287.5615234375,287.2040405273437,287.3002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982149853371,3.7768783656133564e-09,0.0009821460116654,-0.0089469794183969,0.0,0.0,0.0,-0.0066851736046373,60.0,-0.1470985412597656,-0.0,-6.576806299563033e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,9.218645573128016e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,9.707679419079795e-05,297.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,7.170058961492032e-05,297.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,9.707677963888273e-05,298.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946228027344,0.0,0.0,0.0004604902933351,287.3454895019531,294.1499938964844,287.0639953613281,285.7825622558594,287.55291748046875,287.1865539550781,287.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822435677051,3.787837599134036e-09,0.0009822397259995,-0.00897569488734,0.0,0.0,0.0,-0.0066906069405376,60.0,-0.1550005674362182,-0.0,-6.578061118034384e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,9.218645573128016e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,9.707679419079795e-05,297.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,7.170058961492032e-05,297.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,9.707677963888273e-05,298.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946228027344,0.0,0.0,0.0004604902933351,287.3454895019531,294.1499938964844,287.0639953613281,285.7825622558594,287.55291748046875,287.1865539550781,287.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822435677051,3.787837599134036e-09,0.0009822397259995,-0.00897569488734,0.0,0.0,0.0,-0.0066906069405376,60.0,-0.1550005674362182,-0.0,-6.578061118034384e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,9.219073399435727e-05,297.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,9.708129800856112e-05,297.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,7.170391472755e-05,297.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943176269531,0.0,0.0,9.708129073260352e-05,298.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39410400390625,0.0,0.0,0.0004605116555467,287.3451538085937,294.1499938964844,287.0598449707031,285.78350830078125,287.54864501953125,287.1783752441406,287.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822890860959,3.793162228760138e-09,0.0009822853608056,-0.0089896451681852,0.0,0.0,0.0,-0.0066932463087141,60.0,-0.1580893546342849,-0.0,-6.578671474244402e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.393798828125,0.0,0.0,9.2194888566155e-05,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,9.708567813504489e-05,297.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,7.170715252868831e-05,297.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937683105469,0.0,0.0,9.708567085908726e-05,298.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935546875,0.0,0.0,0.0004605324356816,287.3448181152344,294.1499938964844,287.0563659667969,285.7850952148437,287.5443725585937,287.17047119140625,287.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823333239182,3.79833942076857e-09,0.0009823295986279,-0.0090032117441296,0.0,0.0,0.0,-0.0066958130337297,60.0,-0.1608739346265792,-0.0,-6.579264066886027e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,9.220257925335318e-05,297.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,9.709377627586946e-05,297.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,7.171312608988956e-05,297.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927001953125,0.0,0.0,9.709376172395424e-05,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925170898437,0.0,0.0,0.000460570823634,287.3441467285156,294.1499938964844,287.0516357421875,285.7903747558594,287.5358581542969,287.1554260253906,287.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824152803048,3.807905102348741e-09,0.0009824114385992,-0.0090282745659351,0.0,0.0,0.0,-0.0067005553282797,60.0,-0.1653989553451538,-0.0,-6.580360434327305e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,9.220257925335318e-05,297.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,9.709377627586946e-05,297.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,7.171312608988956e-05,297.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927001953125,0.0,0.0,9.709376172395424e-05,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925170898437,0.0,0.0,0.000460570823634,287.3441467285156,294.1499938964844,287.0516357421875,285.7903747558594,287.5358581542969,287.1554260253906,287.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824152803048,3.807905102348741e-09,0.0009824114385992,-0.0090282745659351,0.0,0.0,0.0,-0.0067005553282797,60.0,-0.1653989553451538,-0.0,-6.580360434327305e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916931152344,0.0,0.0,9.220917854690924e-05,297.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917541503906,0.0,0.0,9.7100724815391e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917236328125,0.0,0.0,7.171826291596517e-05,297.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,9.710071026347578e-05,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914489746094,0.0,0.0,0.0004606037982739,287.343505859375,294.1499938964844,287.04998779296875,285.79864501953125,287.5274658203125,287.14208984375,287.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824854787439,3.816118976374128e-09,0.0009824816370382,-0.0090497955679893,0.0,0.0,0.0,-0.0067046270705759,60.0,-0.1677079200744629,-0.0,-6.58130119290945e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916931152344,0.0,0.0,9.220917854690924e-05,297.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917541503906,0.0,0.0,9.7100724815391e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917236328125,0.0,0.0,7.171826291596517e-05,297.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,9.710071026347578e-05,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914489746094,0.0,0.0,0.0004606037982739,287.343505859375,294.1499938964844,287.04998779296875,285.79864501953125,287.5274658203125,287.14208984375,287.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824854787439,3.816118976374128e-09,0.0009824816370382,-0.0090497955679893,0.0,0.0,0.0,-0.0067046270705759,60.0,-0.1677079200744629,-0.0,-6.58130119290945e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,9.222388325724752e-05,297.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,9.71162153291516e-05,297.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,7.172970072133467e-05,297.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.390625,0.0,0.0,9.711620077723636e-05,298.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904113769531,0.0,0.0,0.000460677256342,287.3428649902344,294.1499938964844,287.0516357421875,285.81005859375,287.5192565917969,287.1305236816406,287.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826419409364,3.834432771299134e-09,0.0009826380992308,-0.0090977810323238,0.0,0.0,0.0,-0.0067137056030333,60.0,-0.1677788943052292,-0.0,-6.583400136150885e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,9.222388325724752e-05,297.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,9.71162153291516e-05,297.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,7.172970072133467e-05,297.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.390625,0.0,0.0,9.711620077723636e-05,298.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904113769531,0.0,0.0,0.000460677256342,287.3428649902344,294.1499938964844,287.0516357421875,285.81005859375,287.5192565917969,287.1305236816406,287.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826419409364,3.834432771299134e-09,0.0009826380992308,-0.0090977810323238,0.0,0.0,0.0,-0.0067137056030333,60.0,-0.1677788943052292,-0.0,-6.583400136150885e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896179199219,0.0,0.0,9.225663234246896e-05,297.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,9.715070336824284e-05,297.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,7.175517384894192e-05,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,9.71506888163276e-05,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.389404296875,0.0,0.0,0.000460840848973,287.3422241210937,294.1499938964844,287.0563659667969,285.8244323730469,287.51129150390625,287.1210632324219,287.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829907212406,3.8752254738483324e-09,0.000982986879535,-0.0092046642675995,0.0,0.0,0.0,-0.0067339278757572,60.0,-0.1656515896320343,-0.0,-6.588075507352188e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896179199219,0.0,0.0,9.225663234246896e-05,297.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,9.715070336824284e-05,297.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,7.175517384894192e-05,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,9.71506888163276e-05,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.389404296875,0.0,0.0,0.000460840848973,287.3422241210937,294.1499938964844,287.0563659667969,285.8244323730469,287.51129150390625,287.1210632324219,287.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829907212406,3.8752254738483324e-09,0.000982986879535,-0.0092046642675995,0.0,0.0,0.0,-0.0067339278757572,60.0,-0.1656515896320343,-0.0,-6.588075507352188e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890991210937,0.0,0.0,9.227655391441658e-05,297.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,9.71716726780869e-05,297.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,7.177066436270252e-05,297.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,9.717165812617168e-05,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888854980469,0.0,0.0,0.0004609403549693,287.3418884277344,294.1499938964844,287.0598449707031,285.83270263671875,287.5073547363281,287.1167907714844,287.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832027135416,3.900032297110556e-09,0.0009831987554207,-0.0092696612700819,0.0,0.0,0.0,-0.0067462250590324,60.0,-0.1641274839639663,-0.0,-6.5909190993807e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,9.230394061887635e-05,297.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886413574219,0.0,0.0,9.720051457406952e-05,297.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886413574219,0.0,0.0,7.179196836659685e-05,297.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885803222656,0.0,0.0,9.720050729811192e-05,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,0.0004610771720763,287.3415832519531,294.1499938964844,287.0639953613281,285.84161376953125,287.5035400390625,287.113525390625,287.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834946831688,3.934155667906225e-09,0.0009834908414632,-0.0093590691685676,0.0,0.0,0.0,-0.0067631425336003,60.0,-0.1617311686277389,-0.0,-6.594832768769265e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,9.236661571776494e-05,297.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,9.72665147855878e-05,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,7.184071728261188e-05,297.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,9.726650023367256e-05,298.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,0.0004613902419805,287.3409729003906,294.1499938964844,287.0743103027344,285.8613586425781,287.4961242675781,287.1082763671875,287.3002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841623250395,4.012228771443915e-09,0.0009841582505032,-0.009563629515469,0.0,0.0,0.0,-0.0068018459714949,60.0,-0.15586519241333,-0.0,-6.603789870496257e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,9.236661571776494e-05,297.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,9.72665147855878e-05,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,7.184071728261188e-05,297.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,9.726650023367256e-05,298.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,0.0004613902419805,287.3409729003906,294.1499938964844,287.0743103027344,285.8613586425781,287.4961242675781,287.1082763671875,287.3002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841623250395,4.012228771443915e-09,0.0009841582505032,-0.009563629515469,0.0,0.0,0.0,-0.0068018459714949,60.0,-0.15586519241333,-0.0,-6.603789870496257e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,9.244208195013924e-05,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,9.73459827946499e-05,297.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,7.189940515672788e-05,297.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,9.734596824273468e-05,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,0.0004617671947926,287.3403625488281,294.1499938964844,287.0870361328125,285.8834533691406,287.4890441894531,287.1053466796875,287.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984966289252,4.106238016277075e-09,0.0009849620983004,-0.0098099438473582,0.0,0.0,0.0,-0.0068484502844512,60.0,-0.1483224183320999,-0.0,-6.61458372519519e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,9.244208195013924e-05,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,9.73459827946499e-05,297.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,7.189940515672788e-05,297.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,9.734596824273468e-05,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,0.0004617671947926,287.3403625488281,294.1499938964844,287.0870361328125,285.8834533691406,287.4890441894531,287.1053466796875,287.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984966289252,4.106238016277075e-09,0.0009849620983004,-0.0098099438473582,0.0,0.0,0.0,-0.0068484502844512,60.0,-0.1483224183320999,-0.0,-6.61458372519519e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,9.252908785128966e-05,297.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,9.74376016529277e-05,297.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,7.19670788384974e-05,297.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,9.743758710101248e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,0.0004622018022928,287.3397521972656,294.1499938964844,287.1019897460937,285.9076843261719,287.4823608398437,287.1048278808594,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858931880444,4.2146246492791314e-09,0.0009858889970928,-0.0100939255207777,0.0,0.0,0.0,-0.0069021824747323,60.0,-0.1391895562410354,-0.0,-6.627039539353063e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,9.252908785128966e-05,297.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,9.74376016529277e-05,297.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,7.19670788384974e-05,297.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,9.743758710101248e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,0.0004622018022928,287.3397521972656,294.1499938964844,287.1019897460937,285.9076843261719,287.4823608398437,287.1048278808594,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858931880444,4.2146246492791314e-09,0.0009858889970928,-0.0100939255207777,0.0,0.0,0.0,-0.0069021824747323,60.0,-0.1391895562410354,-0.0,-6.627039539353063e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,9.262521780328824e-05,297.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846740722656,0.0,0.0,9.753883205121384e-05,297.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846740722656,0.0,0.0,7.204184657894075e-05,297.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846130371094,0.0,0.0,9.753882477525622e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,0.0004626820154953,287.33917236328125,294.1499938964844,287.11895751953125,285.9338684082031,287.4760131835937,287.1065673828125,287.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869174100458,4.3343861833022865e-09,0.0009869131026789,-0.0104077076539397,0.0,0.0,0.0,-0.0069615533575415,60.0,-0.1287452578544616,-0.0,-6.640816252456716e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,9.262521780328824e-05,297.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846740722656,0.0,0.0,9.753883205121384e-05,297.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846740722656,0.0,0.0,7.204184657894075e-05,297.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846130371094,0.0,0.0,9.753882477525622e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,0.0004626820154953,287.33917236328125,294.1499938964844,287.11895751953125,285.9338684082031,287.4760131835937,287.1065673828125,287.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869174100458,4.3343861833022865e-09,0.0009869131026789,-0.0104077076539397,0.0,0.0,0.0,-0.0069615533575415,60.0,-0.1287452578544616,-0.0,-6.640816252456716e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841552734375,0.0,0.0,9.267697168979794e-05,297.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,9.759333624970168e-05,297.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841857910156,0.0,0.0,7.208210445242003e-05,297.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,9.759332169778644e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839416503906,0.0,0.0,0.0004629405448213,287.3388671875,294.1499938964844,287.12811279296875,285.9476318359375,287.4730529785156,287.10870361328125,287.30010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874689858406,4.398863939769626e-09,0.0009874645620584,-0.0105766421183943,0.0,0.0,0.0,-0.0069935186766088,60.0,-0.122882567346096,-0.0,-6.648239292417203e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,9.272939496440812e-05,297.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837280273437,0.0,0.0,9.764853894012047e-05,297.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837280273437,0.0,0.0,7.212287891888991e-05,297.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,9.764853166416287e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,0.0004632024210877,287.3385925292969,294.1499938964844,287.1376953125,285.9617614746094,287.4701538085937,287.1112670898437,287.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880275465548,4.464172587148596e-09,0.0009880230063572,-0.0107477521523833,0.0,0.0,0.0,-0.0070258947089314,60.0,-0.1167991608381271,-0.0,-6.655761808360694e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827209472656,0.0,0.0,9.28380759432912e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,9.776298247743398e-05,297.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,7.220740371849388e-05,297.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,9.776296792551876e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38250732421875,0.0,0.0,0.0004637452657334,287.3380126953125,294.1499938964844,287.1579895019531,285.9911804199219,287.4646911621094,287.1182556152344,287.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891852969303,4.5995594000203255e-09,0.0009891806403174,-0.0111024659126997,0.0,0.0,0.0,-0.0070930114015936,60.0,-0.103838212788105,-0.0,-6.671371011179873e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827209472656,0.0,0.0,9.28380759432912e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,9.776298247743398e-05,297.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,7.220740371849388e-05,297.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,9.776296792551876e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38250732421875,0.0,0.0,0.0004637452657334,287.3380126953125,294.1499938964844,287.1579895019531,285.9911804199219,287.4646911621094,287.1182556152344,287.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891852969303,4.5995594000203255e-09,0.0009891806403174,-0.0111024659126997,0.0,0.0,0.0,-0.0070930114015936,60.0,-0.103838212788105,-0.0,-6.671371011179873e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,9.294851042795926e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,9.787927410798149e-05,297.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,7.229329639812931e-05,297.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,9.787925955606624e-05,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815612792969,0.0,0.0,0.0004642969288397,287.3374328613281,294.1499938964844,287.1796264648437,286.0218811035156,287.459716796875,287.1278686523437,287.29998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990361906588,4.737137793142665e-09,0.0009903571335598,-0.0114629184827208,0.0,0.0,0.0,-0.0071612154133617,60.0,-0.0897852703928947,-0.0,-6.687250930781374e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,9.294851042795926e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,9.787927410798149e-05,297.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,7.229329639812931e-05,297.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,9.787925955606624e-05,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815612792969,0.0,0.0,0.0004642969288397,287.3374328613281,294.1499938964844,287.1796264648437,286.0218811035156,287.459716796875,287.1278686523437,287.29998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990361906588,4.737137793142665e-09,0.0009903571335598,-0.0114629184827208,0.0,0.0,0.0,-0.0071612154133617,60.0,-0.0897852703928947,-0.0,-6.687250930781374e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808288574219,0.0,0.0,9.305698768002912e-05,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,9.799350664252417e-05,297.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,7.237766840262339e-05,297.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807983398437,0.0,0.0,9.799349936656654e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.380615234375,0.0,0.0,0.000464838813059,287.3368835449219,294.1499938964844,287.2023620605469,286.0536499023437,287.4552307128906,287.139892578125,287.2999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915176779031,4.872283909662656e-09,0.0009915127884596,-0.0118169924244284,0.0,0.0,0.0,-0.0072282128967344,60.0,-0.0748442560434341,-0.0,-6.702868660113381e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808288574219,0.0,0.0,9.305698768002912e-05,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,9.799350664252417e-05,297.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,7.237766840262339e-05,297.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807983398437,0.0,0.0,9.799349936656654e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.380615234375,0.0,0.0,0.000464838813059,287.3368835449219,294.1499938964844,287.2023620605469,286.0536499023437,287.4552307128906,287.139892578125,287.2999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915176779031,4.872283909662656e-09,0.0009915127884596,-0.0118169924244284,0.0,0.0,0.0,-0.0072282128967344,60.0,-0.0748442560434341,-0.0,-6.702868660113381e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799133300781,0.0,0.0,9.315981151303276e-05,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,9.810178016778082e-05,297.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,7.245763845276088e-05,297.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798828125,0.0,0.0,9.81017728918232e-05,298.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37969970703125,0.0,0.0,0.0004653524083551,287.3363342285156,294.1499938964844,287.2260131835937,286.0863037109375,287.4512023925781,287.1541442871094,287.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926131460815,5.000376113173388e-09,0.0009926081402227,-0.0121525833383202,0.0,0.0,0.0,-0.007291714195162,60.0,-0.0591706670820713,-0.0,-6.717687739410394e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799133300781,0.0,0.0,9.315981151303276e-05,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,9.810178016778082e-05,297.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,7.245763845276088e-05,297.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798828125,0.0,0.0,9.81017728918232e-05,298.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37969970703125,0.0,0.0,0.0004653524083551,287.3363342285156,294.1499938964844,287.2260131835937,286.0863037109375,287.4512023925781,287.1541442871094,287.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926131460815,5.000376113173388e-09,0.0009926081402227,-0.0121525833383202,0.0,0.0,0.0,-0.007291714195162,60.0,-0.0591706670820713,-0.0,-6.717687739410394e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37945556640625,0.0,0.0,9.3206821475178e-05,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794860839844,0.0,0.0,9.815129305934532e-05,297.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794860839844,0.0,0.0,7.249420741572976e-05,297.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,9.81512785074301e-05,298.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792419433594,0.0,0.0,0.000465587247163,287.3360595703125,294.1499938964844,287.2380676269531,286.1028747558594,287.449462890625,287.16229248046875,287.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993113964796,5.058943486346834e-09,0.0009931088425219,-0.012306023389101,0.0,0.0,0.0,-0.0073207481764256,60.0,-0.0510487593710422,-0.0,-6.724469159280488e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,9.32538605411537e-05,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790283203125,0.0,0.0,9.820082050282508e-05,297.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790283203125,0.0,0.0,7.253079093061388e-05,297.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37896728515625,0.0,0.0,9.820081322686748e-05,298.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,0.0004658222314901,287.3357849121094,294.1499938964844,287.25030517578125,286.1195983886719,287.4477233886719,287.170654296875,287.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936151327565,5.117542389854179e-09,0.0009936100104823,-0.0124595444649457,0.0,0.0,0.0,-0.0073497984558343,60.0,-0.0428804568946361,-0.0,-6.73125768457794e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780822753906,0.0,0.0,9.333538764622062e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37811279296875,0.0,0.0,9.828667680267245e-05,297.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37811279296875,0.0,0.0,7.259420090122148e-05,297.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,9.828666225075722e-05,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778686523437,0.0,0.0,0.0004662294813897,287.33526611328125,294.1499938964844,287.2750244140625,286.1533508300781,287.4447021484375,287.1886901855469,287.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994483823888,5.219108700771358e-09,0.0009944785851985,-0.0127256335690617,0.0,0.0,0.0,-0.0074001499451696,60.0,-0.026227219030261,-0.0,-6.743031377709485e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780822753906,0.0,0.0,9.333538764622062e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37811279296875,0.0,0.0,9.828667680267245e-05,297.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37811279296875,0.0,0.0,7.259420090122148e-05,297.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,9.828666225075722e-05,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778686523437,0.0,0.0,0.0004662294813897,287.33526611328125,294.1499938964844,287.2750244140625,286.1533508300781,287.4447021484375,287.1886901855469,287.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994483823888,5.219108700771358e-09,0.0009944785851985,-0.0127256335690617,0.0,0.0,0.0,-0.0074001499451696,60.0,-0.026227219030261,-0.0,-6.743031377709485e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771667480469,0.0,0.0,9.340541873825714e-05,297.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772277832031,0.0,0.0,9.83604186330922e-05,297.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772277832031,0.0,0.0,7.264866871992126e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771667480469,0.0,0.0,9.836041135713458e-05,298.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,0.000466579280328,287.334716796875,294.1499938964844,287.29998779296875,286.18731689453125,287.4421691894531,287.2082824707031,287.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952299296855,5.306349137867983e-09,0.0009952246909961,-0.0129541885107755,0.0,0.0,0.0,-0.0074433991685509,60.0,-0.0092810466885566,-0.0,-6.753153058980389e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771667480469,0.0,0.0,9.340541873825714e-05,297.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772277832031,0.0,0.0,9.83604186330922e-05,297.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772277832031,0.0,0.0,7.264866871992126e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771667480469,0.0,0.0,9.836041135713458e-05,298.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,0.000466579280328,287.334716796875,294.1499938964844,287.29998779296875,286.18731689453125,287.4421691894531,287.2082824707031,287.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952299296855,5.306349137867983e-09,0.0009952246909961,-0.0129541885107755,0.0,0.0,0.0,-0.0074433991685509,60.0,-0.0092810466885566,-0.0,-6.753153058980389e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
