time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12367860,297.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37628173828125,0.0,0.0,9.346652223030104e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763427734375,0.0,0.0,9.842476720223205e-05,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763427734375,0.0,0.0,7.269619527505711e-05,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37628173828125,0.0,0.0,9.84247526503168e-05,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760986328125,0.0,0.0,0.000466884492198,287.3341979980469,294.1499938964844,287.324951171875,286.2212829589844,287.44012451171875,287.2291564941406,287.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958809241652,5.382466916614703e-09,0.0009958755690604,-0.013153601437807,0.0,0.0,0.0,-0.0074811340309679,60.0,0.0077783921733498,-0.0,-6.761990078985036e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37628173828125,0.0,0.0,9.346652223030104e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763427734375,0.0,0.0,9.842476720223205e-05,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763427734375,0.0,0.0,7.269619527505711e-05,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37628173828125,0.0,0.0,9.84247526503168e-05,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760986328125,0.0,0.0,0.000466884492198,287.3341979980469,294.1499938964844,287.324951171875,286.2212829589844,287.44012451171875,287.2291564941406,287.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958809241652,5.382466916614703e-09,0.0009958755690604,-0.013153601437807,0.0,0.0,0.0,-0.0074811340309679,60.0,0.0077783921733498,-0.0,-6.761990078985036e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753967285156,0.0,0.0,9.352735651191324e-05,297.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,9.848883200902492e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,7.274351082742214e-05,297.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753967285156,0.0,0.0,9.848881745710968e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752136230469,0.0,0.0,0.0004671884234994,287.33367919921875,294.1499938964844,287.3497009277344,286.25506591796875,287.4385681152344,287.2510070800781,287.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965291246771,5.458257845702974e-09,0.000996523653157,-0.0133521584793925,0.0,0.0,0.0,-0.0075187068432569,60.0,0.0247884094715118,-0.0,-6.770795124566575e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753967285156,0.0,0.0,9.352735651191324e-05,297.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,9.848883200902492e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,7.274351082742214e-05,297.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753967285156,0.0,0.0,9.848881745710968e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752136230469,0.0,0.0,0.0004671884234994,287.33367919921875,294.1499938964844,287.3497009277344,286.25506591796875,287.4385681152344,287.2510070800781,287.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965291246771,5.458257845702974e-09,0.000996523653157,-0.0133521584793925,0.0,0.0,0.0,-0.0075187068432569,60.0,0.0247884094715118,-0.0,-6.770795124566575e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,9.356428927276284e-05,297.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,9.852771472651511e-05,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,7.277223630808294e-05,297.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749389648437,0.0,0.0,9.85277074505575e-05,298.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747863769531,0.0,0.0,0.0004673728835768,287.3334350585937,294.1499938964844,287.3619079589844,286.2718200683594,287.4380187988281,287.2622985839844,287.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969226084649,5.504261935129762e-09,0.0009969171369448,-0.0134726781398057,0.0,0.0,0.0,-0.0075415135361254,60.0,0.0331971198320388,-0.0,-6.776142669195906e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,9.360053081763908e-05,297.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37457275390625,0.0,0.0,9.85658771242015e-05,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37457275390625,0.0,0.0,7.280042336788028e-05,297.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37451171875,0.0,0.0,9.856586984824388e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743591308594,0.0,0.0,0.0004675539094023,287.33319091796875,294.1499938964844,287.3739929199219,286.2884521484375,287.4374694824219,287.27362060546875,287.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973082924261,5.549408044203119e-09,0.0009973027044907,-0.0135909495875239,0.0,0.0,0.0,-0.0075638918206095,60.0,0.0415960252285003,-0.0,-6.781392158927704e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,9.36977012315765e-05,297.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37371826171875,0.0,0.0,9.866820619208738e-05,297.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37371826171875,0.0,0.0,7.287599873961881e-05,297.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736572265625,0.0,0.0,9.866819891612975e-05,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,0.0004680393030866,287.3326721191406,294.1499938964844,287.39764404296875,286.3211669921875,287.436767578125,287.296875,287.29949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983438067138,5.6704680950758765e-09,0.0009983382187783,-0.0139080956578254,0.0,0.0,0.0,-0.0076239081099629,60.0,0.0580883026123046,-0.0,-6.795478668664148e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,9.36977012315765e-05,297.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37371826171875,0.0,0.0,9.866820619208738e-05,297.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37371826171875,0.0,0.0,7.287599873961881e-05,297.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736572265625,0.0,0.0,9.866819891612975e-05,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,0.0004680393030866,287.3326721191406,294.1499938964844,287.39764404296875,286.3211669921875,287.436767578125,287.296875,287.29949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983438067138,5.6704680950758765e-09,0.0009983382187783,-0.0139080956578254,0.0,0.0,0.0,-0.0076239081099629,60.0,0.0580883026123046,-0.0,-6.795478668664148e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728332519531,0.0,0.0,9.382001007907093e-05,297.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37286376953125,0.0,0.0,9.879700519377366e-05,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37286376953125,0.0,0.0,7.297113188542426e-05,297.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.372802734375,0.0,0.0,9.879699791781604e-05,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726501464844,0.0,0.0,0.0004686502797994,287.3321838378906,294.1499938964844,287.4203796386719,286.3530578613281,287.4365234375,287.32061767578125,287.2994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996469598263,5.822844428848839e-09,0.0009996411390602,-0.0143072754144668,0.0,0.0,0.0,-0.00769944768399,60.0,0.0740594193339347,-0.0,-6.813230868374377e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728332519531,0.0,0.0,9.382001007907093e-05,297.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37286376953125,0.0,0.0,9.879700519377366e-05,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37286376953125,0.0,0.0,7.297113188542426e-05,297.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.372802734375,0.0,0.0,9.879699791781604e-05,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726501464844,0.0,0.0,0.0004686502797994,287.3321838378906,294.1499938964844,287.4203796386719,286.3530578613281,287.4365234375,287.32061767578125,287.2994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996469598263,5.822844428848839e-09,0.0009996411390602,-0.0143072754144668,0.0,0.0,0.0,-0.00769944768399,60.0,0.0740594193339347,-0.0,-6.813230868374377e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,9.396524546900764e-05,297.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720092773437,0.0,0.0,9.89499458228238e-05,297.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720092773437,0.0,0.0,7.308409112738445e-05,297.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,9.894993854686618e-05,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,0.0004693757800851,287.3316955566406,294.1499938964844,287.4419860839844,286.3838806152344,287.4366455078125,287.3445739746094,287.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011941194534,6.0037836924209395e-09,0.0010011880658566,-0.0147812729701399,0.0,0.0,0.0,-0.0077891456894576,60.0,0.0893755555152893,-0.0,-6.834340382511074e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,9.396524546900764e-05,297.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720092773437,0.0,0.0,9.89499458228238e-05,297.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720092773437,0.0,0.0,7.308409112738445e-05,297.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,9.894993854686618e-05,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,0.0004693757800851,287.3316955566406,294.1499938964844,287.4419860839844,286.3838806152344,287.4366455078125,287.3445739746094,287.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011941194534,6.0037836924209395e-09,0.0010011880658566,-0.0147812729701399,0.0,0.0,0.0,-0.0077891456894576,60.0,0.0893755555152893,-0.0,-6.834340382511074e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,9.41297839744948e-05,297.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.0,0.0,9.912321547744796e-05,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.0,0.0,7.321206794586033e-05,297.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711242675781,0.0,0.0,9.912320092553271e-05,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,0.0004701976722571,287.33123779296875,294.1499938964844,287.4623107910156,286.41339111328125,287.4371032714844,287.3684997558594,287.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029471013695,6.208770386706419e-09,0.0010029408149421,-0.0153182530775666,0.0,0.0,0.0,-0.0078907664865255,60.0,0.1039313301444053,-0.0,-6.858294909761753e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,9.41297839744948e-05,297.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.0,0.0,9.912321547744796e-05,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.0,0.0,7.321206794586033e-05,297.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711242675781,0.0,0.0,9.912320092553271e-05,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,0.0004701976722571,287.33123779296875,294.1499938964844,287.4623107910156,286.41339111328125,287.4371032714844,287.3684997558594,287.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029471013695,6.208770386706419e-09,0.0010029408149421,-0.0153182530775666,0.0,0.0,0.0,-0.0078907664865255,60.0,0.1039313301444053,-0.0,-6.858294909761753e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,9.421652794117108e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,9.921455784933642e-05,297.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,7.327953062485904e-05,297.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,9.92145432974212e-05,298.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705444335937,0.0,0.0,0.0004706309409812,287.3309936523437,294.1499938964844,287.47186279296875,286.4276123046875,287.4374389648437,287.38043212890625,287.29937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038714390248,6.316835055031333e-09,0.0010038651525974,-0.0156013332307338,0.0,0.0,0.0,-0.0079443398863077,60.0,0.1109818369150161,-0.0,-6.87093972828734e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37030029296875,0.0,0.0,9.430840145796536e-05,297.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,9.93112989817746e-05,297.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,7.335098780458793e-05,297.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37030029296875,0.0,0.0,9.931129170581698e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,0.0004710898792836,287.33074951171875,294.1499938964844,287.4810485839844,286.4414367675781,287.4378967285156,287.39208984375,287.29937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048502590507,6.431296828424138e-09,0.001004843856208,-0.0159011650830507,0.0,0.0,0.0,-0.0080010825768113,60.0,0.1175857335329055,-0.0,-6.884346248625661e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695068359375,0.0,0.0,9.449263598071413e-05,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,9.95053123915568e-05,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,7.349428051384166e-05,297.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694763183594,0.0,0.0,9.950529783964156e-05,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,0.0004720101715065,287.3302917480469,294.1499938964844,287.4979858398437,286.4677734375,287.4389343261719,287.41510009765625,287.2993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068130213767,6.660823892445933e-09,0.0010068063857033,-0.0165024008601903,0.0,0.0,0.0,-0.0081148687750101,60.0,0.1302874237298965,-0.0,-6.911268712883611e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695068359375,0.0,0.0,9.449263598071413e-05,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,9.95053123915568e-05,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,7.349428051384166e-05,297.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694763183594,0.0,0.0,9.950529783964156e-05,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,0.0004720101715065,287.3302917480469,294.1499938964844,287.4979858398437,286.4677734375,287.4389343261719,287.41510009765625,287.2993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068130213767,6.660823892445933e-09,0.0010068063857033,-0.0165024008601903,0.0,0.0,0.0,-0.0081148687750101,60.0,0.1302874237298965,-0.0,-6.911268712883611e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686828613281,0.0,0.0,9.467532800044864e-05,297.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36871337890625,0.0,0.0,9.969769598683342e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36871337890625,0.0,0.0,7.363637996604666e-05,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36865234375,0.0,0.0,9.96976887108758e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,0.0004729227803181,287.329833984375,294.1499938964844,287.5129699707031,286.4921569824219,287.44024658203125,287.4369201660156,287.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087599512189,6.888439152419323e-09,0.0010087529662996,-0.0170986093580722,0.0,0.0,0.0,-0.008227708749473,60.0,0.1416843831539154,-0.0,-6.938019225799509e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686828613281,0.0,0.0,9.467532800044864e-05,297.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36871337890625,0.0,0.0,9.969769598683342e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36871337890625,0.0,0.0,7.363637996604666e-05,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36865234375,0.0,0.0,9.96976887108758e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,0.0004729227803181,287.329833984375,294.1499938964844,287.5129699707031,286.4921569824219,287.44024658203125,287.4369201660156,287.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087599512189,6.888439152419323e-09,0.0010087529662996,-0.0170986093580722,0.0,0.0,0.0,-0.008227708749473,60.0,0.1416843831539154,-0.0,-6.938019225799509e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,9.484301699558272e-05,297.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.367919921875,0.0,0.0,9.987428347812966e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.367919921875,0.0,0.0,7.37668015062809e-05,297.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,9.987426892621444e-05,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677062988281,0.0,0.0,0.0004737604176625,287.3293762207031,294.1499938964844,287.52569580078125,286.514404296875,287.4417419433594,287.4572448730469,287.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010546577163,7.097352483498298e-09,0.0010105394758284,-0.0176458153873682,0.0,0.0,0.0,-0.0083312764763832,60.0,0.1516126543283462,-0.0,-6.962616794226052e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,9.484301699558272e-05,297.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.367919921875,0.0,0.0,9.987428347812966e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.367919921875,0.0,0.0,7.37668015062809e-05,297.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,9.987426892621444e-05,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677062988281,0.0,0.0,0.0004737604176625,287.3293762207031,294.1499938964844,287.52569580078125,286.514404296875,287.4417419433594,287.4572448730469,287.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010546577163,7.097352483498298e-09,0.0010105394758284,-0.0176458153873682,0.0,0.0,0.0,-0.0083312764763832,60.0,0.1516126543283462,-0.0,-6.962616794226052e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,9.498283907305448e-05,297.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,0.0001000215197564,297.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,7.38755552447401e-05,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,0.0001000215124804,298.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669128417969,0.0,0.0,0.0004744588513858,287.32891845703125,294.1499938964844,287.5360107421875,286.5342712402344,287.44342041015625,287.4754943847656,287.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120364604517,7.2715482524188255e-09,0.0010120291262865,-0.0181020740419626,0.0,0.0,0.0,-0.0084176333621144,60.0,0.1597973108291626,-0.0,-6.983160005802348e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,9.498283907305448e-05,297.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,0.0001000215197564,297.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,7.38755552447401e-05,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,0.0001000215124804,298.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669128417969,0.0,0.0,0.0004744588513858,287.32891845703125,294.1499938964844,287.5360107421875,286.5342712402344,287.44342041015625,287.4754943847656,287.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120364604517,7.2715482524188255e-09,0.0010120291262865,-0.0181020740419626,0.0,0.0,0.0,-0.0084176333621144,60.0,0.1597973108291626,-0.0,-6.983160005802348e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666687011719,0.0,0.0,9.50439425650984e-05,297.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,0.0001000858610495,297.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,7.392307452391833e-05,297.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666687011719,0.0,0.0,0.0001000858537736,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,0.0004747640632558,287.3287048339844,294.1499938964844,287.5401611328125,286.54327392578125,287.4443054199219,287.48394775390625,287.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126878041774,7.347671360236063e-09,0.0010126804700121,-0.0183014534413814,0.0,0.0,0.0,-0.0084553724154829,60.0,0.1633870899677276,-0.0,-6.99214695032424e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,9.509451047051698e-05,297.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,0.0001001391137833,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,7.39624083507806e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,0.0001001391065074,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,0.0004750166845042,287.3284606933594,294.1499938964844,287.54364013671875,286.55157470703125,287.4451904296875,287.491943359375,287.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132264578714,7.410671187813022e-09,0.0010132190072908,-0.0184664614498615,0.0,0.0,0.0,-0.0084866043180227,60.0,0.1665754616260528,-0.0,-6.999589174938593e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655090332031,0.0,0.0,9.515483543509616e-05,297.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,0.0001002026401693,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,7.400932372547686e-05,297.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.365478515625,0.0,0.0,0.0001002026328933,297.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,0.0004753179964609,287.3280334472656,294.1499938964844,287.5483703613281,286.5660705566406,287.447021484375,287.50555419921875,287.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138689540326,7.485821740260691e-09,0.001013861503452,-0.018663290888071,0.0,0.0,0.0,-0.0085238581523299,60.0,0.1710788458585739,-0.0,-7.00847166967833e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655090332031,0.0,0.0,9.515483543509616e-05,297.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,0.0001002026401693,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,7.400932372547686e-05,297.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.365478515625,0.0,0.0,0.0001002026328933,297.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,0.0004753179964609,287.3280334472656,294.1499938964844,287.5483703613281,286.5660705566406,287.447021484375,287.50555419921875,287.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138689540326,7.485821740260691e-09,0.001013861503452,-0.018663290888071,0.0,0.0,0.0,-0.0085238581523299,60.0,0.1710788458585739,-0.0,-7.00847166967833e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,9.516209684079512e-05,297.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,0.0001002102872007,297.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,7.401496986858547e-05,297.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,0.0001002102726488,297.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,0.0004753542889375,287.3276062011719,294.1499938964844,287.54998779296875,286.5775451660156,287.4488525390625,287.51641845703125,287.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139466030523,7.494859843859558e-09,0.0010139390360563,-0.0186869613826274,0.0,0.0,0.0,-0.0085283406078815,60.0,0.1734759509563446,-0.0,-7.009539615410176e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,9.516209684079512e-05,297.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,0.0001002102872007,297.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,7.401496986858547e-05,297.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,0.0001002102726488,297.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,0.0004753542889375,287.3276062011719,294.1499938964844,287.54998779296875,286.5775451660156,287.4488525390625,287.51641845703125,287.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139466030523,7.494859843859558e-09,0.0010139390360563,-0.0186869613826274,0.0,0.0,0.0,-0.0085283406078815,60.0,0.1734759509563446,-0.0,-7.009539615410176e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,9.511973621556535e-05,297.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.364013671875,0.0,0.0,0.0001001656783046,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.364013671875,0.0,0.0,7.398202433250844e-05,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36395263671875,0.0,0.0,0.0001001656710286,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,0.0004751427040901,287.3271789550781,294.1499938964844,287.54998779296875,286.5874328613281,287.4506530761719,287.5244445800781,287.2993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134953772649,7.442077620822829e-09,0.0010134879266843,-0.0185487177222967,0.0,0.0,0.0,-0.0085021751001477,60.0,0.1742185056209564,-0.0,-7.003300339647468e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,9.511973621556535e-05,297.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.364013671875,0.0,0.0,0.0001001656783046,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.364013671875,0.0,0.0,7.398202433250844e-05,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36395263671875,0.0,0.0,0.0001001656710286,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,0.0004751427040901,287.3271789550781,294.1499938964844,287.54998779296875,286.5874328613281,287.4506530761719,287.5244445800781,287.2993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134953772649,7.442077620822829e-09,0.0010134879266843,-0.0185487177222967,0.0,0.0,0.0,-0.0085021751001477,60.0,0.1742185056209564,-0.0,-7.003300339647468e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632202148437,0.0,0.0,9.504042827757075e-05,297.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,0.0001000821575871,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,7.39203387638554e-05,297.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,0.0001000821503112,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,0.000474746513646,287.3267517089844,294.1499938964844,287.54998779296875,286.5973205566406,287.4524230957031,287.5304870605469,287.29937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126503184437,7.343254004865684e-09,0.0010126429842785,-0.0182898845523595,0.0,0.0,0.0,-0.0084531847387552,60.0,0.1743601560592651,-0.0,-6.991625411956194e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632202148437,0.0,0.0,9.504042827757075e-05,297.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,0.0001000821575871,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,7.39203387638554e-05,297.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,0.0001000821503112,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,0.000474746513646,287.3267517089844,294.1499938964844,287.54998779296875,286.5973205566406,287.4524230957031,287.5304870605469,287.29937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126503184437,7.343254004865684e-09,0.0010126429842785,-0.0182898845523595,0.0,0.0,0.0,-0.0084531847387552,60.0,0.1743601560592651,-0.0,-6.991625411956194e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,9.499019506620245e-05,297.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,0.0001000292613753,297.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,7.388126687146723e-05,297.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628234863281,0.0,0.0,0.0001000292540993,297.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627014160156,0.0,0.0,0.0004744955804198,287.3265686035156,294.1499938964844,287.54998779296875,286.6022644042969,287.45330810546875,287.53302001953125,287.29937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121153900399,7.280663627540207e-09,0.0010121080558747,-0.0181259475648403,0.0,0.0,0.0,-0.0084221577271819,60.0,0.1743415743112564,-0.0,-6.984235767504289e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,9.49302557273768e-05,297.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625183105469,0.0,0.0,9.996614244300872e-05,297.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625183105469,0.0,0.0,7.383464981103316e-05,297.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,9.99661351670511e-05,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623046875,0.0,0.0,0.0004741961602121,287.32635498046875,294.1499938964844,287.54998779296875,286.6072082519531,287.45416259765625,287.5351257324219,287.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114762699231,7.205980701030512e-09,0.0010114690521731,-0.0179303381592035,0.0,0.0,0.0,-0.0083851311355829,60.0,0.1742710173130035,-0.0,-6.975423616495392e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617248535156,0.0,0.0,9.479322761762889e-05,297.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617553710937,0.0,0.0,9.982185292756184e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617553710937,0.0,0.0,7.372807885985821e-05,297.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617248535156,0.0,0.0,9.982183837564662e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.361572265625,0.0,0.0,0.0004735117254313,287.3259582519531,294.1499938964844,287.54998779296875,286.6170959472656,287.45587158203125,287.5386047363281,287.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100164217874,7.035257265641803e-09,0.0010100094368681,-0.0174831710755825,0.0,0.0,0.0,-0.0083004971966147,60.0,0.1740563362836837,-0.0,-6.955301046218666e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617248535156,0.0,0.0,9.479322761762889e-05,297.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617553710937,0.0,0.0,9.982185292756184e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617553710937,0.0,0.0,7.372807885985821e-05,297.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617248535156,0.0,0.0,9.982183837564662e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.361572265625,0.0,0.0,0.0004735117254313,287.3259582519531,294.1499938964844,287.54998779296875,286.6170959472656,287.45587158203125,287.5386047363281,287.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100164217874,7.035257265641803e-09,0.0010100094368681,-0.0174831710755825,0.0,0.0,0.0,-0.0083004971966147,60.0,0.1740563362836837,-0.0,-6.955301046218666e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,9.463992319069804e-05,297.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3610534667969,0.0,0.0,9.966041398001836e-05,297.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3610534667969,0.0,0.0,7.360884046647698e-05,297.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,9.966039942810312e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,0.0004727459163405,287.3255615234375,294.1499938964844,287.54998779296875,286.626953125,287.45751953125,287.5411682128906,287.2994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083829984068,6.844246946968724e-09,0.0010083761299028,-0.0169828534126281,0.0,0.0,0.0,-0.0082058059051632,60.0,0.1737789064645767,-0.0,-6.932820895144688e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
