time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12370200,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,9.463992319069804e-05,297.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3610534667969,0.0,0.0,9.966041398001836e-05,297.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3610534667969,0.0,0.0,7.360884046647698e-05,297.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,9.966039942810312e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,0.0004727459163405,287.3255615234375,294.1499938964844,287.54998779296875,286.626953125,287.45751953125,287.5411682128906,287.2994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083829984068,6.844246946968724e-09,0.0010083761299028,-0.0169828534126281,0.0,0.0,0.0,-0.0082058059051632,60.0,0.1737789064645767,-0.0,-6.932820895144688e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602905273437,0.0,0.0,9.447912452742456e-05,297.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,9.949108789442108e-05,297.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,7.348377403104678e-05,297.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602905273437,0.0,0.0,9.949107334250584e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,0.0004719427088275,287.3251647949219,294.1499938964844,287.54998779296875,286.6368408203125,287.45916748046875,287.5430908203125,287.2995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066694812849,6.643902761283016e-09,0.0010066628456115,-0.0164580754935741,0.0,0.0,0.0,-0.0081064859405159,60.0,0.1734688729047775,-0.0,-6.909282035394426e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602905273437,0.0,0.0,9.447912452742456e-05,297.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,9.949108789442108e-05,297.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,7.348377403104678e-05,297.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602905273437,0.0,0.0,9.949107334250584e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,0.0004719427088275,287.3251647949219,294.1499938964844,287.54998779296875,286.6368408203125,287.45916748046875,287.5430908203125,287.2995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066694812849,6.643902761283016e-09,0.0010066628456115,-0.0164580754935741,0.0,0.0,0.0,-0.0081064859405159,60.0,0.1734688729047775,-0.0,-6.909282035394426e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,9.431824582861736e-05,297.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,9.93216672213748e-05,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,7.335864211199805e-05,297.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,9.93216599454172e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,0.0004711390647571,287.32476806640625,294.1499938964844,287.54998779296875,286.6466979980469,287.4607849121094,287.5445556640625,287.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004955265671,6.443450661919314e-09,0.0010049488628283,-0.0159330014139413,0.0,0.0,0.0,-0.0080071128904819,60.0,0.1731450706720352,-0.0,-6.885770176268124e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,9.431824582861736e-05,297.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,9.93216672213748e-05,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,7.335864211199805e-05,297.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,9.93216599454172e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,0.0004711390647571,287.32476806640625,294.1499938964844,287.54998779296875,286.6466979980469,287.4607849121094,287.5445556640625,287.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004955265671,6.443450661919314e-09,0.0010049488628283,-0.0159330014139413,0.0,0.0,0.0,-0.0080071128904819,60.0,0.1731450706720352,-0.0,-6.885770176268124e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,9.424137533642352e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,9.92407149169594e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,7.32988555682823e-05,297.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,9.92407076410018e-05,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,0.0004707550979219,287.3245849609375,294.1499938964844,287.54998779296875,286.6516418457031,287.4615478515625,287.5451354980469,287.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041362838819,6.347675274298581e-09,0.0010041298810392,-0.0156821180135011,0.0,0.0,0.0,-0.007959634065628,60.0,0.1729835718870163,-0.0,-6.874550706470475e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35888671875,0.0,0.0,9.416604734724388e-05,297.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,9.91613997030072e-05,297.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,7.32402695575729e-05,297.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35888671875,0.0,0.0,9.916138515109196e-05,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587341308594,0.0,0.0,0.0004703788144979,287.32440185546875,294.1499938964844,287.54998779296875,286.6565856933594,287.4623413085937,287.545654296875,287.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253825457491757e-09,0.0010033274302259,-0.0154362758621573,0.0,0.0,0.0,-0.0079131079837679,60.0,0.1728234440088272,-0.0,-6.863565005232887e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35821533203125,0.0,0.0,9.402711293660104e-05,297.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,9.901508747134358e-05,297.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,7.313220703508705e-05,297.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,9.901508019538596e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,0.0004696848045568,287.32403564453125,294.1499938964844,287.54998779296875,286.6664428710937,287.4638977050781,287.5465393066406,287.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018529137596,6.080716374867734e-09,0.0010018468601629,-0.0149828046560287,0.0,0.0,0.0,-0.0078272894024848,60.0,0.1725157648324966,-0.0,-6.843325195404759e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35821533203125,0.0,0.0,9.402711293660104e-05,297.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,9.901508747134358e-05,297.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,7.313220703508705e-05,297.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,9.901508019538596e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,0.0004696848045568,287.32403564453125,294.1499938964844,287.54998779296875,286.6664428710937,287.4638977050781,287.5465393066406,287.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018529137596,6.080716374867734e-09,0.0010018468601629,-0.0149828046560287,0.0,0.0,0.0,-0.0078272894024848,60.0,0.1725157648324966,-0.0,-6.843325195404759e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,9.39081292017363e-05,297.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,9.888979548122734e-05,297.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,7.303966413019225e-05,297.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,9.888978820526972e-05,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,0.0004690904752351,287.3236694335937,294.1499938964844,287.54998779296875,286.6763000488281,287.46539306640625,287.5472412109375,287.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005851509049,5.932476732084524e-09,0.0010005792137235,-0.0145944729447364,0.0,0.0,0.0,-0.0077537996694445,60.0,0.1722355335950851,-0.0,-6.82601708490438e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,9.39081292017363e-05,297.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,9.888979548122734e-05,297.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,7.303966413019225e-05,297.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,9.888978820526972e-05,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,0.0004690904752351,287.3236694335937,294.1499938964844,287.54998779296875,286.6763000488281,287.46539306640625,287.5472412109375,287.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005851509049,5.932476732084524e-09,0.0010005792137235,-0.0145944729447364,0.0,0.0,0.0,-0.0077537996694445,60.0,0.1722355335950851,-0.0,-6.82601708490438e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,9.381010750075802e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,9.878657147055492e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,7.296342664631084e-05,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,9.87865641945973e-05,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,0.0004686008323915,287.32330322265625,294.1499938964844,287.54998779296875,286.6861572265625,287.4668884277344,287.5477600097656,287.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995405562222,5.8103433175915606e-09,0.0009995347354561,-0.0142745245248079,0.0,0.0,0.0,-0.0076932525262236,60.0,0.171987310051918,-0.0,-6.811773545223333e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,9.381010750075802e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,9.878657147055492e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,7.296342664631084e-05,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,9.87865641945973e-05,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,0.0004686008323915,287.32330322265625,294.1499938964844,287.54998779296875,286.6861572265625,287.4668884277344,287.5477600097656,287.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995405562222,5.8103433175915606e-09,0.0009995347354561,-0.0142745245248079,0.0,0.0,0.0,-0.0076932525262236,60.0,0.171987310051918,-0.0,-6.811773545223333e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,9.37351942411624e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,9.870768553810194e-05,297.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,7.290516077773646e-05,297.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,9.870767826214431e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,0.0004682266153395,287.3229675292969,294.1499938964844,287.54998779296875,286.6960144042969,287.4683532714844,287.5481872558594,287.2999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987421799451,5.717000206573175e-09,0.0009987364755943,-0.0140299946069717,0.0,0.0,0.0,-0.0076469779014587,60.0,0.1717760115861892,-0.0,-6.800897267567052e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,9.37351942411624e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,9.870768553810194e-05,297.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,7.290516077773646e-05,297.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,9.870767826214431e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,0.0004682266153395,287.3229675292969,294.1499938964844,287.54998779296875,286.6960144042969,287.4683532714844,287.5481872558594,287.2999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987421799451,5.717000206573175e-09,0.0009987364755943,-0.0140299946069717,0.0,0.0,0.0,-0.0076469779014587,60.0,0.1717760115861892,-0.0,-6.800897267567052e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,9.370470797875896e-05,297.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,9.867558401310816e-05,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,7.288144843187183e-05,297.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,9.867557673715056e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,0.0004680743440985,287.3227844238281,294.1499938964844,287.54998779296875,286.700927734375,287.46905517578125,287.5483703613281,287.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984171483665,5.6790190328115395e-09,0.0009984114440158,-0.0139304967597126,0.0,0.0,0.0,-0.0076281484216451,60.0,0.1716815382242202,-0.0,-6.796474849579681e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,9.3682057922706e-05,297.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,9.865173342404888e-05,297.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,7.28638333384879e-05,297.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,9.865172614809126e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554077148437,0.0,0.0,0.0004679612175095,287.3226013183594,294.1499938964844,287.54998779296875,286.7058410644531,287.46978759765625,287.5485534667969,287.29998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981761686503,5.650798495793197e-09,0.0009981705807149,-0.0138565655797719,0.0,0.0,0.0,-0.0076141599565744,60.0,0.1715996414422989,-0.0,-6.793189299969526e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548889160156,0.0,0.0,9.36538344831206e-05,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,9.862201113719492e-05,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,7.28418817743659e-05,297.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548583984375,0.0,0.0,9.862200386123732e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,0.000467820209451,287.322265625,294.1499938964844,287.54998779296875,286.7156982421875,287.47119140625,287.548828125,287.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978751186281,5.615626186283862e-09,0.0009978694142773,-0.0137644242495298,0.0,0.0,0.0,-0.0075967218726873,60.0,0.1714687794446945,-0.0,-6.789095152726078e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548889160156,0.0,0.0,9.36538344831206e-05,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,9.862201113719492e-05,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,7.28418817743659e-05,297.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548583984375,0.0,0.0,9.862200386123732e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,0.000467820209451,287.322265625,294.1499938964844,287.54998779296875,286.7156982421875,287.47119140625,287.548828125,287.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978751186281,5.615626186283862e-09,0.0009978694142773,-0.0137644242495298,0.0,0.0,0.0,-0.0075967218726873,60.0,0.1714687794446945,-0.0,-6.789095152726078e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.354248046875,0.0,0.0,9.364284051116556e-05,297.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.861043508863077e-05,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,7.283332524821162e-05,297.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.354248046875,0.0,0.0,9.861042053671554e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,0.0004677652905229,287.3219299316406,294.1499938964844,287.54998779296875,286.7255249023437,287.4725646972656,287.5490417480469,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977577719837,5.601920261000259e-09,0.0009977521840482,-0.0137285180389881,0.0,0.0,0.0,-0.0075899269431829,60.0,0.1713710129261016,-0.0,-6.787500694827031e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.354248046875,0.0,0.0,9.364284051116556e-05,297.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.861043508863077e-05,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,7.283332524821162e-05,297.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.354248046875,0.0,0.0,9.861042053671554e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,0.0004677652905229,287.3219299316406,294.1499938964844,287.54998779296875,286.7255249023437,287.4725646972656,287.5490417480469,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977577719837,5.601920261000259e-09,0.0009977521840482,-0.0137285180389881,0.0,0.0,0.0,-0.0075899269431829,60.0,0.1713710129261016,-0.0,-6.787500694827031e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536071777344,0.0,0.0,9.364401921629906e-05,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,9.861167200142518e-05,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,7.283424201887101e-05,297.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536071777344,0.0,0.0,9.861166472546756e-05,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,0.0004677711694967,287.32159423828125,294.1499938964844,287.54998779296875,286.7353820800781,287.4739074707031,287.5492248535156,287.3002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977702284231,5.603380426322246e-09,0.0009977646404877,-0.0137323439121246,0.0,0.0,0.0,-0.0075906505808234,60.0,0.1712990701198578,-0.0,-6.787670514540879e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536071777344,0.0,0.0,9.364401921629906e-05,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,9.861167200142518e-05,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,7.283424201887101e-05,297.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536071777344,0.0,0.0,9.861166472546756e-05,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,0.0004677711694967,287.32159423828125,294.1499938964844,287.54998779296875,286.7353820800781,287.4739074707031,287.5492248535156,287.3002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977702284231,5.603380426322246e-09,0.0009977646404877,-0.0137323439121246,0.0,0.0,0.0,-0.0075906505808234,60.0,0.1712990701198578,-0.0,-6.787670514540879e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,9.36488067964092e-05,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35302734375,0.0,0.0,9.86167142400518e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35302734375,0.0,0.0,7.283796730916947e-05,297.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,9.86167069640942e-05,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,0.0004677951219491,287.3212585449219,294.1499938964844,287.54998779296875,286.7452087402344,287.4752502441406,287.54937744140625,287.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978214511647,5.609345876678162e-09,0.0009978158632293,-0.0137479715049266,0.0,0.0,0.0,-0.0075936084613204,60.0,0.1712401807308197,-0.0,-6.788364714793715e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,9.36488067964092e-05,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35302734375,0.0,0.0,9.86167142400518e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35302734375,0.0,0.0,7.283796730916947e-05,297.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,9.86167069640942e-05,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,0.0004677951219491,287.3212585449219,294.1499938964844,287.54998779296875,286.7452087402344,287.4752502441406,287.54937744140625,287.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978214511647,5.609345876678162e-09,0.0009978158632293,-0.0137479715049266,0.0,0.0,0.0,-0.0075936084613204,60.0,0.1712401807308197,-0.0,-6.788364714793715e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,9.365077130496502e-05,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,9.861878788797183e-05,297.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,7.283949526026845e-05,297.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,9.861878061201423e-05,297.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525695800781,0.0,0.0,0.00046780492994,287.32110595703125,294.1499938964844,287.54998779296875,286.7501220703125,287.4759216308594,287.5494384765625,287.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978422895073,5.6117888114215475e-09,0.0009978367015719,-0.0137543706223368,0.0,0.0,0.0,-0.0075948191806674,60.0,0.1712124943733215,-0.0,-6.78864893188802e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,9.36515862122178e-05,297.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,9.861963917501272e-05,297.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,7.284012826858088e-05,297.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35235595703125,0.0,0.0,9.86196318990551e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,0.0004678089753724,287.3209533691406,294.1499938964844,287.54998779296875,286.7550354003906,287.4765625,287.5494689941406,287.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978507878258,5.612796449838697e-09,0.0009978451998904,-0.0137570109218359,0.0,0.0,0.0,-0.0075953188352286,60.0,0.1711836457252502,-0.0,-6.78876617143942e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,9.364930883748455e-05,297.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,9.861724538495764e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,7.283836021088064e-05,297.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,9.861723810900004e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,0.0004677976248785,287.32061767578125,294.1499938964844,287.54998779296875,286.7648620605469,287.47784423828125,287.549560546875,287.3005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978269226849,5.6099609402338055e-09,0.0009978212183341,-0.0137495826929807,0.0,0.0,0.0,-0.0075939144007861,60.0,0.1711204797029495,-0.0,-6.788436479610027e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,9.364930883748455e-05,297.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,9.861724538495764e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,7.283836021088064e-05,297.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,9.861723810900004e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,0.0004677976248785,287.32061767578125,294.1499938964844,287.54998779296875,286.7648620605469,287.47784423828125,287.549560546875,287.3005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978269226849,5.6099609402338055e-09,0.0009978212183341,-0.0137495826929807,0.0,0.0,0.0,-0.0075939144007861,60.0,0.1711204797029495,-0.0,-6.788436479610027e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,9.364028665004298e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,9.860774298431352e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,7.283133891178295e-05,297.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,9.86077357083559e-05,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510437011719,0.0,0.0,0.0004677525430452,287.3203125,294.1499938964844,287.54998779296875,286.7746887207031,287.4790954589844,287.5496520996094,287.3006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977306472137,5.598708607834624e-09,0.0009977250592783,-0.013720104470849,0.0,0.0,0.0,-0.0075883367098867,60.0,0.1710463762283325,-0.0,-6.787126949348021e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,9.364028665004298e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,9.860774298431352e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,7.283133891178295e-05,297.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,9.86077357083559e-05,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510437011719,0.0,0.0,0.0004677525430452,287.3203125,294.1499938964844,287.54998779296875,286.7746887207031,287.4790954589844,287.5496520996094,287.3006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977306472137,5.598708607834624e-09,0.0009977250592783,-0.013720104470849,0.0,0.0,0.0,-0.0075883367098867,60.0,0.1710463762283325,-0.0,-6.787126949348021e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,9.362430137116462e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,9.85909064183943e-05,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,7.281890430022031e-05,297.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,9.859089914243668e-05,297.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504333496094,0.0,0.0,0.0004676726821344,287.32000732421875,294.1499938964844,287.54998779296875,286.7845153808594,287.4803466796875,287.5497131347656,287.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975603315979,5.57878587770233e-09,0.0009975547436624,-0.013667912222445,0.0,0.0,0.0,-0.0075784600339829,60.0,0.170959323644638,-0.0,-6.784809158943973e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,9.362430137116462e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,9.85909064183943e-05,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,7.281890430022031e-05,297.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,9.859089914243668e-05,297.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504333496094,0.0,0.0,0.0004676726821344,287.32000732421875,294.1499938964844,287.54998779296875,286.7845153808594,287.4803466796875,287.5497131347656,287.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975603315979,5.57878587770233e-09,0.0009975547436624,-0.013667912222445,0.0,0.0,0.0,-0.0075784600339829,60.0,0.170959323644638,-0.0,-6.784809158943973e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,9.360186231788248e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,9.856728138402104e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,7.28014565538615e-05,297.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,9.856727410806344e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,0.0004675606032833,287.3197021484375,294.1499938964844,287.54998779296875,286.7943420410156,287.4815673828125,287.5497741699219,287.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973213309422,5.5508282414962196e-09,0.0009973157430067,-0.0135946702212095,0.0,0.0,0.0,-0.0075646005570888,60.0,0.1708593368530273,-0.0,-6.781557004842399e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,9.360186231788248e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,9.856728138402104e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,7.28014565538615e-05,297.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,9.856727410806344e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,0.0004675606032833,287.3197021484375,294.1499938964844,287.54998779296875,286.7943420410156,287.4815673828125,287.5497741699219,287.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973213309422,5.5508282414962196e-09,0.0009973157430067,-0.0135946702212095,0.0,0.0,0.0,-0.0075646005570888,60.0,0.1708593368530273,-0.0,-6.781557004842399e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,9.358912939205766e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,9.85538717941381e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,7.27915539755486e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,9.855386451818048e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495788574219,0.0,0.0,0.0004674970114137,287.319580078125,294.1499938964844,287.54998779296875,286.7992553710937,287.482177734375,287.5497741699219,287.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971854742616,5.534960934028277e-09,0.0009971798863261,-0.0135531025007367,0.0,0.0,0.0,-0.007556733675301,60.0,0.1708064377307891,-0.0,-6.77971172535763e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,9.35743300942704e-05,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,9.853828669292852e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,7.278004341060296e-05,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,9.853827941697092e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492736816406,0.0,0.0,0.0004674230876844,287.3194274902344,294.1499938964844,287.54998779296875,286.8041687011719,287.4827575683594,287.5498046875,287.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970274986699,5.516520129589253e-09,0.0009970220271497,-0.0135047920048236,0.0,0.0,0.0,-0.007547590881586,60.0,0.170749232172966,-0.0,-6.777567307381105e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,9.354183566756546e-05,297.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3488464355469,0.0,0.0,9.850406786426902e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3488464355469,0.0,0.0,7.275476673385128e-05,297.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,9.85040605883114e-05,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,0.0004672607756219,287.3191223144531,294.1499938964844,287.54998779296875,286.81396484375,287.48394775390625,287.5498352050781,287.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966816287487,5.476028963613544e-09,0.0009966761572286,-0.0133987143635749,0.0,0.0,0.0,-0.0075275194831192,60.0,0.17062708735466,-0.0,-6.77286067229943e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,9.354183566756546e-05,297.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3488464355469,0.0,0.0,9.850406786426902e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3488464355469,0.0,0.0,7.275476673385128e-05,297.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,9.85040605883114e-05,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,0.0004672607756219,287.3191223144531,294.1499938964844,287.54998779296875,286.81396484375,287.48394775390625,287.5498352050781,287.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966816287487,5.476028963613544e-09,0.0009966761572286,-0.0133987143635749,0.0,0.0,0.0,-0.0075275194831192,60.0,0.17062708735466,-0.0,-6.77286067229943e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
