time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12372540,297.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,9.350649634143338e-05,297.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.0,9.846685134107248e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.0,7.27272781659849e-05,297.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,9.846684406511486e-05,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,0.0004670842317864,287.31884765625,294.1499938964844,287.54998779296875,286.82379150390625,287.485107421875,287.54986572265625,287.3011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963050251826,5.431994409832441e-09,0.0009962995536625,-0.0132833532989025,0.0,0.0,0.0,-0.0075056892819702,60.0,0.1704973578453064,-0.0,-6.767743343516487e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,9.350649634143338e-05,297.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.0,9.846685134107248e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.0,7.27272781659849e-05,297.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,9.846684406511486e-05,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,0.0004670842317864,287.31884765625,294.1499938964844,287.54998779296875,286.82379150390625,287.485107421875,287.54986572265625,287.3011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963050251826,5.431994409832441e-09,0.0009962995536625,-0.0132833532989025,0.0,0.0,0.0,-0.0075056892819702,60.0,0.1704973578453064,-0.0,-6.767743343516487e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,9.346940350951628e-05,297.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,9.842779400059952e-05,297.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,7.269843627000228e-05,297.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,9.842778672464192e-05,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,0.0004668989568017,287.3185729980469,294.1499938964844,287.54998779296875,286.8335876464844,287.4862365722656,287.5498962402344,287.3012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995909795165,5.385781154387814e-09,0.0009959043236449,-0.0131622841581702,0.0,0.0,0.0,-0.007482779212296,60.0,0.1703622490167617,-0.0,-6.762375193147818e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,9.346940350951628e-05,297.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,9.842779400059952e-05,297.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,7.269843627000228e-05,297.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,9.842778672464192e-05,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,0.0004668989568017,287.3185729980469,294.1499938964844,287.54998779296875,286.8335876464844,287.4862365722656,287.5498962402344,287.3012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995909795165,5.385781154387814e-09,0.0009959043236449,-0.0131622841581702,0.0,0.0,0.0,-0.007482779212296,60.0,0.1703622490167617,-0.0,-6.762375193147818e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471374511719,0.0,0.0,9.343201236333698e-05,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34716796875,0.0,0.0,9.838841651799156e-05,297.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34716796875,0.0,0.0,7.266934699146077e-05,297.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471374511719,0.0,0.0,9.838840924203396e-05,297.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,0.0004667121975217,287.3182678222656,294.1499938964844,287.54998779296875,286.8433837890625,287.4873352050781,287.5499267578125,287.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955110726878,5.339189090847185e-09,0.0009955058339983,-0.0130402212962508,0.0,0.0,0.0,-0.0074596805498003,60.0,0.17022405564785,-0.0,-6.756964410215005e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471374511719,0.0,0.0,9.343201236333698e-05,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34716796875,0.0,0.0,9.838841651799156e-05,297.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34716796875,0.0,0.0,7.266934699146077e-05,297.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471374511719,0.0,0.0,9.838840924203396e-05,297.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,0.0004667121975217,287.3182678222656,294.1499938964844,287.54998779296875,286.8433837890625,287.4873352050781,287.5499267578125,287.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955110726878,5.339189090847185e-09,0.0009955058339983,-0.0130402212962508,0.0,0.0,0.0,-0.0074596805498003,60.0,0.17022405564785,-0.0,-6.756964410215005e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,9.341371332993732e-05,297.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468933105469,0.0,0.0,9.83691497822292e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468933105469,0.0,0.0,7.265511521836743e-05,297.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,9.83691425062716e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467712402344,0.0,0.0,0.0004666207532864,287.3181457519531,294.1499938964844,287.54998779296875,286.8482971191406,287.4878845214844,287.5499267578125,287.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953160770237,5.3163842217429655e-09,0.0009953108383342,-0.0129804778844118,0.0,0.0,0.0,-0.0074483752250671,60.0,0.1701545864343643,-0.0,-6.7543176385243e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,9.3395596195478e-05,297.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466186523437,0.0,0.0,9.83500649454072e-05,297.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466186523437,0.0,0.0,7.264102168846875e-05,297.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,9.83500649454072e-05,297.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,0.0004665302694775,287.3180236816406,294.1499938964844,287.54998779296875,286.8531799316406,287.4884338378906,287.5499267578125,287.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951231768354,5.293810279027866e-09,0.0009951179381459,-0.0129213379696011,0.0,0.0,0.0,-0.0074371853843331,60.0,0.1700852364301681,-0.0,-6.751697867457551e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,9.336052607977764e-05,297.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,9.831313946051524e-05,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,7.261374412337318e-05,297.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.831313218455762e-05,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.345947265625,0.0,0.0,0.0004663550644181,287.3177490234375,294.1499938964844,287.54998779296875,286.86297607421875,287.489501953125,287.5499267578125,287.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947492508217,5.2501105685109906e-09,0.0009947440121322,-0.0128068523481488,0.0,0.0,0.0,-0.0074155200272798,60.0,0.1699475944042205,-0.0,-6.746627434495167e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,9.336052607977764e-05,297.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,9.831313946051524e-05,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,7.261374412337318e-05,297.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.831313218455762e-05,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.345947265625,0.0,0.0,0.0004663550644181,287.3177490234375,294.1499938964844,287.54998779296875,286.86297607421875,287.489501953125,287.5499267578125,287.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947492508217,5.2501105685109906e-09,0.0009947440121322,-0.0128068523481488,0.0,0.0,0.0,-0.0074155200272798,60.0,0.1699475944042205,-0.0,-6.746627434495167e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.332907211501151e-05,297.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455505371094,0.0,0.0,9.828001930145548e-05,297.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455505371094,0.0,0.0,7.25892823538743e-05,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.828001202549784e-05,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454284667969,0.0,0.0,0.0004661979910451,287.3174743652344,294.1499938964844,287.54998779296875,286.8727722167969,287.4905700683594,287.5499572753906,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944142075255,5.210924136633821e-09,0.000994408968836,-0.0127041898667812,0.0,0.0,0.0,-0.0073960940353572,60.0,0.1698139309883117,-0.0,-6.74208209261451e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.332907211501151e-05,297.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455505371094,0.0,0.0,9.828001930145548e-05,297.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455505371094,0.0,0.0,7.25892823538743e-05,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.828001202549784e-05,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454284667969,0.0,0.0,0.0004661979910451,287.3174743652344,294.1499938964844,287.54998779296875,286.8727722167969,287.4905700683594,287.5499572753906,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944142075255,5.210924136633821e-09,0.000994408968836,-0.0127041898667812,0.0,0.0,0.0,-0.0073960940353572,60.0,0.1698139309883117,-0.0,-6.74208209261451e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,9.330019383924082e-05,297.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.824960579862818e-05,297.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,7.256682147271931e-05,297.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,9.824959852267055e-05,297.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448791503906,0.0,0.0,0.0004660537233576,287.3172302246094,294.1499938964844,287.54998779296875,286.8822326660156,287.4916076660156,287.5499572753906,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941064054146,5.1749364793352015e-09,0.0009941012831404,-0.0126099083572626,0.0,0.0,0.0,-0.0073782536201179,60.0,0.1696842759847641,-0.0,-6.737909785670126e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,9.330019383924082e-05,297.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.824960579862818e-05,297.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,7.256682147271931e-05,297.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,9.824959852267055e-05,297.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448791503906,0.0,0.0,0.0004660537233576,287.3172302246094,294.1499938964844,287.54998779296875,286.8822326660156,287.4916076660156,287.5499572753906,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941064054146,5.1749364793352015e-09,0.0009941012831404,-0.0126099083572626,0.0,0.0,0.0,-0.0073782536201179,60.0,0.1696842759847641,-0.0,-6.737909785670126e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.344482421875,0.0,0.0,9.32731491047889e-05,297.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.822112770052628e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,7.254579395521432e-05,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.344482421875,0.0,0.0,9.822112042456864e-05,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,0.0004659186524804,287.31695556640625,294.1499938964844,287.54998779296875,286.8910522460937,287.4926147460937,287.5499572753906,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938182774931,5.141241654627038e-09,0.0009938131552189,-0.0125216329470276,0.0,0.0,0.0,-0.0073615494184195,60.0,0.1695580780506134,-0.0,-6.734003932251653e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.344482421875,0.0,0.0,9.32731491047889e-05,297.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.822112770052628e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,7.254579395521432e-05,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.344482421875,0.0,0.0,9.822112042456864e-05,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,0.0004659186524804,287.31695556640625,294.1499938964844,287.54998779296875,286.8910522460937,287.4926147460937,287.5499572753906,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938182774931,5.141241654627038e-09,0.0009938131552189,-0.0125216329470276,0.0,0.0,0.0,-0.0073615494184195,60.0,0.1695580780506134,-0.0,-6.734003932251653e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,9.326034341938794e-05,297.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,9.820763807510956e-05,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,7.253582589328289e-05,297.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,9.820763807510956e-05,297.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441162109375,0.0,0.0,0.0004658546531572,287.3168334960937,294.1499938964844,287.54998779296875,286.89520263671875,287.4931030273437,287.5499572753906,287.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936818387359,5.125280644335817e-09,0.0009936767164617,-0.01247981749475,0.0,0.0,0.0,-0.0073536373674869,60.0,0.1694961786270141,-0.0,-6.73215438951047e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439636230469,0.0,0.0,9.3247763288673e-05,297.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.343994140625,0.0,0.0,9.819439583225176e-05,297.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.343994140625,0.0,0.0,7.252604700624943e-05,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439636230469,0.0,0.0,9.819438855629414e-05,297.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438720703125,0.0,0.0,0.0004657918470911,287.31671142578125,294.1499938964844,287.54998779296875,286.8992004394531,287.4935913085937,287.5499572753906,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935478447005,5.109609624298628e-09,0.0009935427224263,-0.0124387610703706,0.0,0.0,0.0,-0.0073458687402307,60.0,0.1694346964359283,-0.0,-6.730338242277868e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,9.322342521045356e-05,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,9.8168762633577e-05,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,7.250711496453732e-05,297.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,9.816875535761936e-05,297.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0004656702221836,287.31646728515625,294.1499938964844,287.54998779296875,286.9066772460937,287.4945983886719,287.54998779296875,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932882385328,5.079276110819819e-09,0.0009932831162586,-0.0123592922464013,0.0,0.0,0.0,-0.0073308302089571,60.0,0.1693128645420074,-0.0,-6.726823897906797e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,9.322342521045356e-05,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,9.8168762633577e-05,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,7.250711496453732e-05,297.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,9.816875535761936e-05,297.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0004656702221836,287.31646728515625,294.1499938964844,287.54998779296875,286.9066772460937,287.4945983886719,287.54998779296875,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932882385328,5.079276110819819e-09,0.0009932831162586,-0.0123592922464013,0.0,0.0,0.0,-0.0073308302089571,60.0,0.1693128645420074,-0.0,-6.726823897906797e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,9.320114622823894e-05,297.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429870605469,0.0,0.0,9.814530494622886e-05,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429870605469,0.0,0.0,7.248978363350034e-05,297.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,9.814529767027123e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,0.0004655589582398,287.31622314453125,294.1499938964844,287.54998779296875,286.9135437011719,287.4955444335937,287.54998779296875,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930508676916,5.051517426579721e-09,0.0009930458618327,-0.0122865680605173,0.0,0.0,0.0,-0.0073170694522559,60.0,0.1691940724849701,-0.0,-6.72360940257022e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,9.320114622823894e-05,297.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429870605469,0.0,0.0,9.814530494622886e-05,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429870605469,0.0,0.0,7.248978363350034e-05,297.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,9.814529767027123e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,0.0004655589582398,287.31622314453125,294.1499938964844,287.54998779296875,286.9135437011719,287.4955444335937,287.54998779296875,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930508676916,5.051517426579721e-09,0.0009930458618327,-0.0122865680605173,0.0,0.0,0.0,-0.0073170694522559,60.0,0.1691940724849701,-0.0,-6.72360940257022e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,9.319018863607198e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,9.813376527745275e-05,297.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,7.248126348713413e-05,297.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426818847656,0.0,0.0,9.813376527745275e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,0.0004655042430385,287.31610107421875,294.1499938964844,287.54998779296875,286.9168395996094,287.4960327148437,287.54998779296875,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929342195391,5.037867456536561e-09,0.0009929292136803,-0.012250805273652,0.0,0.0,0.0,-0.0073103024624288,60.0,0.1691333353519439,-0.0,-6.722028444983152e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34246826171875,0.0,0.0,9.318010415881872e-05,297.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424987792969,0.0,0.0,9.812314965529367e-05,297.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424987792969,0.0,0.0,7.247342000482604e-05,297.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34246826171875,0.0,0.0,9.812314237933606e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423767089844,0.0,0.0,0.000465453864308,287.31597900390625,294.1499938964844,287.54998779296875,286.91973876953125,287.4964904785156,287.54998779296875,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928266517817,5.0253015082546434e-09,0.0009928216459229,-0.0122178848832845,0.0,0.0,0.0,-0.0073040723800659,60.0,0.1690772771835327,-0.0,-6.720573253460317e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,9.316078649135306e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,9.810280607780442e-05,297.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,7.245839515235275e-05,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,9.81027988018468e-05,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,0.0004653573851101,287.3157653808594,294.1499938964844,287.54998779296875,286.9252624511719,287.4974365234375,287.54998779296875,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926208294928,5.00122920854551e-09,0.0009926158236339,-0.0121548185124993,0.0,0.0,0.0,-0.0072921393439173,60.0,0.1689630895853042,-0.0,-6.717786504850666e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,9.316078649135306e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,9.810280607780442e-05,297.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,7.245839515235275e-05,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,9.81027988018468e-05,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,0.0004653573851101,287.3157653808594,294.1499938964844,287.54998779296875,286.9252624511719,287.4974365234375,287.54998779296875,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926208294928,5.00122920854551e-09,0.0009926158236339,-0.0121548185124993,0.0,0.0,0.0,-0.0072921393439173,60.0,0.1689630895853042,-0.0,-6.717786504850666e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,9.315179340774192e-05,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417663574219,0.0,0.0,9.809333278099076e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417663574219,0.0,0.0,7.245140295708552e-05,297.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,9.809332550503314e-05,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,0.000465312419692,287.3156433105469,294.1499938964844,287.54998779296875,286.92779541015625,287.4978942871094,287.54998779296875,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925250196829,4.990018176442845e-09,0.0009925200138241,-0.0121254455298185,0.0,0.0,0.0,-0.0072865816764533,60.0,0.1689070761203766,-0.0,-6.716489053815168e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34149169921875,0.0,0.0,9.314303315477446e-05,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415222167969,0.0,0.0,9.808410686673597e-05,297.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415222167969,0.0,0.0,7.244458538480103e-05,297.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34149169921875,0.0,0.0,9.808409959077836e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,0.0004652686766348,287.3155212402344,294.1499938964844,287.54998779296875,286.9301452636719,287.4983215332031,287.54998779296875,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924316545948,4.979102463664731e-09,0.0009924267651513,-0.0120968474075198,0.0,0.0,0.0,-0.0072811702266335,60.0,0.1688514649868011,-0.0,-6.715225708830985e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410339355469,0.0,0.0,9.31263348320499e-05,297.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410339355469,0.0,0.0,9.80665281531401e-05,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410339355469,0.0,0.0,7.243159780045971e-05,297.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34100341796875,0.0,0.0,9.806652087718248e-05,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409118652344,0.0,0.0,0.0004651852650567,287.3153076171875,294.1499938964844,287.54998779296875,286.93438720703125,287.4992370605469,287.54998779296875,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922535391524,4.9582959960048364e-09,0.0009922485332936,-0.0120423370972275,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1687414050102234,-0.0,-6.712817679499494e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410339355469,0.0,0.0,9.31263348320499e-05,297.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410339355469,0.0,0.0,9.80665281531401e-05,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410339355469,0.0,0.0,7.243159780045971e-05,297.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34100341796875,0.0,0.0,9.806652087718248e-05,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409118652344,0.0,0.0,0.0004651852650567,287.3153076171875,294.1499938964844,287.54998779296875,286.93438720703125,287.4992370605469,287.54998779296875,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922535391524,4.9582959960048364e-09,0.0009922485332936,-0.0120423370972275,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1687414050102234,-0.0,-6.712817679499494e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3405456542969,0.0,0.0,9.311168105341494e-05,297.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.340576171875,0.0,0.0,9.80510958470404e-05,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.340576171875,0.0,0.0,7.24202036508359e-05,297.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3405456542969,0.0,0.0,9.80510885710828e-05,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404541015625,0.0,0.0,0.0004651120689231,287.3150939941406,294.1499938964844,287.54998779296875,286.9379577636719,287.5001220703125,287.54998779296875,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920974262058,4.9400337154281715e-09,0.0009920925367623,-0.0119944913312792,0.0,0.0,0.0,-0.0072618015110492,60.0,0.1686344742774963,-0.0,-6.710704525403345e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3405456542969,0.0,0.0,9.311168105341494e-05,297.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.340576171875,0.0,0.0,9.80510958470404e-05,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.340576171875,0.0,0.0,7.24202036508359e-05,297.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3405456542969,0.0,0.0,9.80510885710828e-05,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404541015625,0.0,0.0,0.0004651120689231,287.3150939941406,294.1499938964844,287.54998779296875,286.9379577636719,287.5001220703125,287.54998779296875,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920974262058,4.9400337154281715e-09,0.0009920925367623,-0.0119944913312792,0.0,0.0,0.0,-0.0072618015110492,60.0,0.1686344742774963,-0.0,-6.710704525403345e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,9.30981186684221e-05,297.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,9.803680586628616e-05,297.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,7.240965351229534e-05,297.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,9.803680586628616e-05,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399963378906,0.0,0.0,0.0004650443152058,287.3148803710937,294.1499938964844,287.54998779296875,286.9408874511719,287.5009765625,287.54998779296875,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919528383761,4.923129903744439e-09,0.0009919479489326,-0.0119502041488885,0.0,0.0,0.0,-0.0072534214705228,60.0,0.1685294210910797,-0.0,-6.708749111794532e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,9.30981186684221e-05,297.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,9.803680586628616e-05,297.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,7.240965351229534e-05,297.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,9.803680586628616e-05,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399963378906,0.0,0.0,0.0004650443152058,287.3148803710937,294.1499938964844,287.54998779296875,286.9408874511719,287.5009765625,287.54998779296875,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919528383761,4.923129903744439e-09,0.0009919479489326,-0.0119502041488885,0.0,0.0,0.0,-0.0072534214705228,60.0,0.1685294210910797,-0.0,-6.708749111794532e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,9.308632434112953e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,9.802439308259636e-05,297.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,7.240047852974385e-05,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,9.802438580663876e-05,298.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33953857421875,0.0,0.0,0.000464985409053,287.3146667480469,294.1499938964844,287.54998779296875,286.94317626953125,287.5018310546875,287.54998779296875,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918272262439,4.908435435879711e-09,0.0009918223368003,-0.0119117069989442,0.0,0.0,0.0,-0.0072461371310055,60.0,0.1684271097183227,-0.0,-6.707049493570595e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,9.308632434112953e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,9.802439308259636e-05,297.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,7.240047852974385e-05,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,9.802438580663876e-05,298.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33953857421875,0.0,0.0,0.000464985409053,287.3146667480469,294.1499938964844,287.54998779296875,286.94317626953125,287.5018310546875,287.54998779296875,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918272262439,4.908435435879711e-09,0.0009918223368003,-0.0119117069989442,0.0,0.0,0.0,-0.0072461371310055,60.0,0.1684271097183227,-0.0,-6.707049493570595e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33941650390625,0.0,0.0,9.308101289207116e-05,297.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33941650390625,0.0,0.0,9.801879787119104e-05,297.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33941650390625,0.0,0.0,7.2396345785819e-05,297.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393859863281,0.0,0.0,9.801879059523344e-05,298.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392944335937,0.0,0.0,0.0004649588663596,287.3145446777344,294.1499938964844,287.54998779296875,286.9440612792969,287.50225830078125,287.54998779296875,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917706483975,4.901811845314796e-09,0.0009917657589539,-0.0118943536654114,0.0,0.0,0.0,-0.0072428537532687,60.0,0.1683769673109054,-0.0,-6.706283528501444e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,9.30759561015293e-05,297.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392028808594,0.0,0.0,9.801347187021749e-05,297.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392028808594,0.0,0.0,7.239241676870733e-05,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,9.801346459425986e-05,298.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390808105469,0.0,0.0,0.0004649336042348,287.314453125,294.1499938964844,287.54998779296875,286.9447937011719,287.5026550292969,287.54998779296875,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917167481034,4.8955115516946535e-09,0.0009917118586599,-0.0118778469040989,0.0,0.0,0.0,-0.0072397305630147,60.0,0.1683272570371627,-0.0,-6.705554511654557e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
