time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12374820,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387451171875,0.0,0.0,9.306664287578316e-05,297.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387451171875,0.0,0.0,9.800366387935357e-05,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387451171875,0.0,0.0,7.238516991492361e-05,297.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387145996094,0.0,0.0,9.800365660339594e-05,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.338623046875,0.0,0.0,0.0004648870963137,287.3142395019531,294.1499938964844,287.54998779296875,286.9457702636719,287.50347900390625,287.54998779296875,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916173294186,4.8839039479275925e-09,0.0009916124399751,-0.01184743642807,0.0,0.0,0.0,-0.0072339749895036,60.0,0.1682290285825729,-0.0,-6.704212296426705e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387451171875,0.0,0.0,9.306664287578316e-05,297.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387451171875,0.0,0.0,9.800366387935357e-05,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387451171875,0.0,0.0,7.238516991492361e-05,297.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387145996094,0.0,0.0,9.800365660339594e-05,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.338623046875,0.0,0.0,0.0004648870963137,287.3142395019531,294.1499938964844,287.54998779296875,286.9457702636719,287.50347900390625,287.54998779296875,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916173294186,4.8839039479275925e-09,0.0009916124399751,-0.01184743642807,0.0,0.0,0.0,-0.0072339749895036,60.0,0.1682290285825729,-0.0,-6.704212296426705e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382873535156,0.0,0.0,9.305929415859282e-05,297.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383178710937,0.0,0.0,9.799592953640968e-05,297.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383178710937,0.0,0.0,7.237945828819647e-05,297.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382873535156,0.0,0.0,9.799592226045206e-05,298.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33819580078125,0.0,0.0,0.0004648503963835,287.31402587890625,294.1499938964844,287.54998779296875,286.94610595703125,287.5043029785156,287.54998779296875,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915390983223,4.874746828420484e-09,0.0009915342088788,-0.0118234446272253,0.0,0.0,0.0,-0.0072294357232749,60.0,0.1681338995695114,-0.0,-6.703153587750421e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382873535156,0.0,0.0,9.305929415859282e-05,297.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383178710937,0.0,0.0,9.799592953640968e-05,297.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383178710937,0.0,0.0,7.237945828819647e-05,297.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382873535156,0.0,0.0,9.799592226045206e-05,298.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33819580078125,0.0,0.0,0.0004648503963835,287.31402587890625,294.1499938964844,287.54998779296875,286.94610595703125,287.5043029785156,287.54998779296875,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915390983223,4.874746828420484e-09,0.0009915342088788,-0.0118234446272253,0.0,0.0,0.0,-0.0072294357232749,60.0,0.1681338995695114,-0.0,-6.703153587750421e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380432128906,0.0,0.0,9.30554888327606e-05,297.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380432128906,0.0,0.0,9.799192048376426e-05,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380432128906,0.0,0.0,7.23764969734475e-05,297.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,9.799191320780663e-05,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,0.0004648313624784,287.3139343261719,294.1499938964844,287.54998779296875,286.94598388671875,287.5047607421875,287.54998779296875,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914985857903,4.8700008470348174e-09,0.0009914936963468,-0.0118110105395317,0.0,0.0,0.0,-0.0072270836681127,60.0,0.1680779308080673,-0.0,-6.70260433821568e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378601074219,0.0,0.0,9.30529713514261e-05,297.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378601074219,0.0,0.0,9.79892720351927e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378601074219,0.0,0.0,7.237453974084929e-05,297.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378295898437,0.0,0.0,9.798926475923508e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,0.0004648188187275,287.3138427734375,294.1499938964844,287.54998779296875,286.9457702636719,287.5050964355469,287.54998779296875,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991471693851,4.866868241748534e-09,0.0009914668044075,-0.0118028037250041,0.0,0.0,0.0,-0.007225529756397,60.0,0.1680406033992767,-0.0,-6.702241961420441e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,9.304843115387484e-05,297.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,9.798448445508257e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,7.237100362544879e-05,297.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33740234375,0.0,0.0,9.798447717912496e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373413085937,0.0,0.0,0.0004647961177397,287.31365966796875,294.1499938964844,287.54998779296875,286.9447937011719,287.505859375,287.54998779296875,287.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914232650771,4.861200775252428e-09,0.0009914183756336,-0.0117879556491971,0.0,0.0,0.0,-0.0072227204218506,60.0,0.16795015335083,-0.0,-6.70158684101807e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,9.304843115387484e-05,297.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,9.798448445508257e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,7.237100362544879e-05,297.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33740234375,0.0,0.0,9.798447717912496e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373413085937,0.0,0.0,0.0004647961177397,287.31365966796875,294.1499938964844,287.54998779296875,286.9447937011719,287.505859375,287.54998779296875,287.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914232650771,4.861200775252428e-09,0.0009914183756336,-0.0117879556491971,0.0,0.0,0.0,-0.0072227204218506,60.0,0.16795015335083,-0.0,-6.70158684101807e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33721923828125,0.0,0.0,9.304664854425936e-05,297.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33721923828125,0.0,0.0,9.798261453397572e-05,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33721923828125,0.0,0.0,7.23696211935021e-05,297.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371887207031,0.0,0.0,9.79826072580181e-05,298.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371276855469,0.0,0.0,0.0004647872410714,287.3135681152344,294.1499938964844,287.54998779296875,286.9440612792969,287.5062561035156,287.54998779296875,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991404405795,4.858983881916856e-09,0.0009913995163515,-0.0117821469902992,0.0,0.0,0.0,-0.0072216219268739,60.0,0.1679058372974395,-0.0,-6.701331045633196e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,9.304514969699083e-05,297.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370361328125,0.0,0.0,9.798102837521584e-05,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,7.236845704028383e-05,297.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,9.798102837521584e-05,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369140625,0.0,0.0,0.0004647797322832,287.3134460449219,294.1499938964844,287.54998779296875,286.94317626953125,287.5066223144531,287.54998779296875,287.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913883404806,4.857112045897338e-09,0.0009913835674524,-0.0117772435769438,0.0,0.0,0.0,-0.0072206943295896,60.0,0.167861983180046,-0.0,-6.70111433009879e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.304290870204568e-05,297.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,9.797867096494885e-05,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,7.236671081045642e-05,297.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.797867096494885e-05,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33648681640625,0.0,0.0,0.0004647685564123,287.3132629394531,294.1499938964844,287.54998779296875,286.9408874511719,287.50738525390625,287.54998779296875,287.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854320057035011e-09,0.0009913594694808,-0.0117699289694428,0.0,0.0,0.0,-0.0072193089872598,60.0,0.1677754372358322,-0.0,-6.700791743696757e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.304290870204568e-05,297.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,9.797867096494885e-05,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,7.236671081045642e-05,297.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.797867096494885e-05,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33648681640625,0.0,0.0,0.0004647685564123,287.3132629394531,294.1499938964844,287.54998779296875,286.9408874511719,287.50738525390625,287.54998779296875,287.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854320057035011e-09,0.0009913594694808,-0.0117699289694428,0.0,0.0,0.0,-0.0072193089872598,60.0,0.1677754372358322,-0.0,-6.700791743696757e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,9.304258855991066e-05,297.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,9.797832899494097e-05,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,7.236646342789754e-05,297.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3361511230469,0.0,0.0,9.797832899494097e-05,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.0,0.0,0.0004647669265978,287.3130798339844,294.1499938964844,287.54998779296875,286.9379577636719,287.50811767578125,287.54998779296875,287.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913608664646,4.853911494961949e-09,0.0009913559770211,-0.011768857948482,0.0,0.0,0.0,-0.0072191068902611,60.0,0.1676919609308242,-0.0,-6.70074413733346e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,9.304258855991066e-05,297.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,9.797832899494097e-05,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,7.236646342789754e-05,297.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3361511230469,0.0,0.0,9.797832899494097e-05,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.0,0.0,0.0004647669265978,287.3130798339844,294.1499938964844,287.54998779296875,286.9379577636719,287.50811767578125,287.54998779296875,287.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913608664646,4.853911494961949e-09,0.0009913559770211,-0.011768857948482,0.0,0.0,0.0,-0.0072191068902611,60.0,0.1676919609308242,-0.0,-6.70074413733346e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33575439453125,0.0,0.0,9.304311242885888e-05,297.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357849121094,0.0,0.0,9.797888196771964e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357849121094,0.0,0.0,7.236687088152394e-05,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33575439453125,0.0,0.0,9.797888196771964e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356628417969,0.0,0.0,0.0004647695459425,287.3128967285156,294.1499938964844,287.54998779296875,286.93438720703125,287.50885009765625,287.54998779296875,287.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913663379848,4.854561641565169e-09,0.0009913615649566,-0.011770561337471,0.0,0.0,0.0,-0.0072194286622107,60.0,0.1676100641489029,-0.0,-6.700819454863449e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33575439453125,0.0,0.0,9.304311242885888e-05,297.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357849121094,0.0,0.0,9.797888196771964e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357849121094,0.0,0.0,7.236687088152394e-05,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33575439453125,0.0,0.0,9.797888196771964e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356628417969,0.0,0.0,0.0004647695459425,287.3128967285156,294.1499938964844,287.54998779296875,286.93438720703125,287.50885009765625,287.54998779296875,287.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913663379848,4.854561641565169e-09,0.0009913615649566,-0.011770561337471,0.0,0.0,0.0,-0.0072194286622107,60.0,0.1676100641489029,-0.0,-6.700819454863449e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,9.30454334593378e-05,297.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353881835937,0.0,0.0,9.798133396543562e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353881835937,0.0,0.0,7.236867531901225e-05,297.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,9.7981326689478e-05,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,0.0004647811583708,287.312744140625,294.1499938964844,287.54998779296875,286.9301452636719,287.5095520019531,287.54998779296875,287.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913911344483,4.857452662321293e-09,0.0009913863614201,-0.0117781357839703,0.0,0.0,0.0,-0.0072208624333143,60.0,0.1675310432910919,-0.0,-6.701153409949256e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,9.30454334593378e-05,297.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353881835937,0.0,0.0,9.798133396543562e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353881835937,0.0,0.0,7.236867531901225e-05,297.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,9.7981326689478e-05,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,0.0004647811583708,287.312744140625,294.1499938964844,287.54998779296875,286.9301452636719,287.5095520019531,287.54998779296875,287.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913911344483,4.857452662321293e-09,0.0009913863614201,-0.0117781357839703,0.0,0.0,0.0,-0.0072208624333143,60.0,0.1675310432910919,-0.0,-6.701153409949256e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,9.304699779022484e-05,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351745605469,0.0,0.0,9.798297105589882e-05,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351745605469,0.0,0.0,7.236989040393382e-05,297.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,9.798297105589882e-05,298.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350830078125,0.0,0.0,0.0004647889581974,287.3126525878906,294.1499938964844,287.54998779296875,286.92779541015625,287.5099182128906,287.54998779296875,287.30426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914078982546,4.859395996703597e-09,0.0009914030088111,-0.0117832273244857,0.0,0.0,0.0,-0.007221826352179,60.0,0.1674923002719879,-0.0,-6.701378651996492e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349609375,0.0,0.0,9.304886043537408e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349914550781,0.0,0.0,9.798493556445464e-05,297.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349914550781,0.0,0.0,7.237133831949905e-05,297.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349609375,0.0,0.0,9.798492828849704e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,0.0004647982714232,287.31256103515625,294.1499938964844,287.54998779296875,286.9252624511719,287.51025390625,287.54998779296875,287.3043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914276888594,4.861713254200595e-09,0.0009914227994158,-0.0117892976850271,0.0,0.0,0.0,-0.0072229751385748,60.0,0.1674540638923645,-0.0,-6.701646526607874e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,9.30532842176035e-05,297.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345947265625,0.0,0.0,9.798959945328534e-05,297.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345947265625,0.0,0.0,7.237477984745055e-05,297.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,9.798959217732772e-05,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33447265625,0.0,0.0,0.0004648203903343,287.3123779296875,294.1499938964844,287.54998779296875,286.91973876953125,287.5109558105469,287.54998779296875,287.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.867228398097723e-09,0.0009914698312059,-0.0118037480860948,0.0,0.0,0.0,-0.00722570810467,60.0,0.1673786789178848,-0.0,-6.702283883441852e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,9.30532842176035e-05,297.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345947265625,0.0,0.0,9.798959945328534e-05,297.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345947265625,0.0,0.0,7.237477984745055e-05,297.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,9.798959217732772e-05,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33447265625,0.0,0.0,0.0004648203903343,287.3123779296875,294.1499938964844,287.54998779296875,286.91973876953125,287.5109558105469,287.54998779296875,287.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.867228398097723e-09,0.0009914698312059,-0.0118037480860948,0.0,0.0,0.0,-0.00722570810467,60.0,0.1673786789178848,-0.0,-6.702283883441852e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33416748046875,0.0,0.0,9.305950516136365e-05,297.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341979980469,0.0,0.0,9.79961478151381e-05,297.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341979980469,0.0,0.0,7.237961835926399e-05,297.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33416748046875,0.0,0.0,9.799614053918047e-05,298.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,0.0004648514441214,287.3122253417969,294.1499938964844,287.54998779296875,286.9135437011719,287.5116271972656,287.54998779296875,287.3045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915409609675,4.8749737580067184e-09,0.000991536071524,-0.0118240397423505,0.0,0.0,0.0,-0.0072295484133064,60.0,0.1673061996698379,-0.0,-6.703179877831644e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33416748046875,0.0,0.0,9.305950516136365e-05,297.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341979980469,0.0,0.0,9.79961478151381e-05,297.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341979980469,0.0,0.0,7.237961835926399e-05,297.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33416748046875,0.0,0.0,9.799614053918047e-05,298.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,0.0004648514441214,287.3122253417969,294.1499938964844,287.54998779296875,286.9135437011719,287.5116271972656,287.54998779296875,287.3045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915409609675,4.8749737580067184e-09,0.000991536071524,-0.0118240397423505,0.0,0.0,0.0,-0.0072295484133064,60.0,0.1673061996698379,-0.0,-6.703179877831644e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339233398437,0.0,0.0,9.306424180977046e-05,297.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339233398437,0.0,0.0,9.800113184610382e-05,297.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339233398437,0.0,0.0,7.238329999381676e-05,297.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339233398437,0.0,0.0,9.800113184610382e-05,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338317871094,0.0,0.0,0.0004648751055356,287.3121032714844,294.1499938964844,287.54998779296875,286.9089660644531,287.5120849609375,287.54998779296875,287.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915914852172,4.880870374535107e-09,0.0009915865957736,-0.0118394885212183,0.0,0.0,0.0,-0.0072324718348681,60.0,0.1672578901052475,-0.0,-6.703861288315238e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,9.306649008067323e-05,297.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,9.800350380828604e-05,297.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,7.238505349960178e-05,297.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,9.800349653232844e-05,298.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337097167969,0.0,0.0,0.0004648863396141,287.31207275390625,294.1499938964844,287.54998779296875,286.9066772460937,287.5122985839844,287.54998779296875,287.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.883670357003211e-09,0.0009916104609146,-0.0118468245491385,0.0,0.0,0.0,-0.007233859039843,60.0,0.1672351658344268,-0.0,-6.704185295802746e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,9.307517029810695e-05,297.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,9.801264241104946e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,7.239179831231013e-05,297.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,9.801263513509184e-05,298.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333435058594,0.0,0.0,0.0004649296752177,287.3119201660156,294.1499938964844,287.54998779296875,286.8992004394531,287.512939453125,287.54998779296875,287.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917077841237,4.894479932460172e-09,0.0009917028946802,-0.0118751442059874,0.0,0.0,0.0,-0.0072392183355987,60.0,0.1671668738126754,-0.0,-6.705435140474948e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,9.307517029810695e-05,297.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,9.801264241104946e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,7.239179831231013e-05,297.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,9.801263513509184e-05,298.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333435058594,0.0,0.0,0.0004649296752177,287.3119201660156,294.1499938964844,287.54998779296875,286.8992004394531,287.512939453125,287.54998779296875,287.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917077841237,4.894479932460172e-09,0.0009917028946802,-0.0118751442059874,0.0,0.0,0.0,-0.0072392183355987,60.0,0.1671668738126754,-0.0,-6.705435140474948e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,9.30798560148105e-05,297.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.333251953125,0.0,0.0,9.801757551031189e-05,297.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.333251953125,0.0,0.0,7.239545084303245e-05,297.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,9.801757551031189e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331604003906,0.0,0.0,0.0004649531038012,287.31182861328125,294.1499938964844,287.54998779296875,286.89520263671875,287.5132751464844,287.54998779296875,287.30487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917578427121,4.90031926148049e-09,0.0009917529532685,-0.0118904430419206,0.0,0.0,0.0,-0.0072421133518218,60.0,0.1671334207057953,-0.0,-6.706110866616656e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,9.3084825493861e-05,297.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,9.802280692383648e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,7.239931437652558e-05,297.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,9.802280692383648e-05,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329772949219,0.0,0.0,0.0004649779293686,287.3117370605469,294.1499938964844,287.54998779296875,286.8910522460937,287.5135803222656,287.54998779296875,287.304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918106952682,4.906506756441331e-09,0.0009918058058246,-0.0119066536426544,0.0,0.0,0.0,-0.0072451811283826,60.0,0.1671004295349121,-0.0,-6.706826383151565e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326721191406,0.0,0.0,9.3095404736232e-05,297.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,9.803394641494378e-05,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,7.240753620862961e-05,297.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326721191406,0.0,0.0,9.803394641494378e-05,298.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326110839844,0.0,0.0,0.0004650307528208,287.31158447265625,294.1499938964844,287.54998779296875,286.8822326660156,287.51422119140625,287.54998779296875,287.3050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919232688844,4.919681106940743e-09,0.0009919183794409,-0.0119411693885922,0.0,0.0,0.0,-0.0072517110966145,60.0,0.1670354306697845,-0.0,-6.708349786777036e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326721191406,0.0,0.0,9.3095404736232e-05,297.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,9.803394641494378e-05,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,7.240753620862961e-05,297.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326721191406,0.0,0.0,9.803394641494378e-05,298.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326110839844,0.0,0.0,0.0004650307528208,287.31158447265625,294.1499938964844,287.54998779296875,286.8822326660156,287.51422119140625,287.54998779296875,287.3050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919232688844,4.919681106940743e-09,0.0009919183794409,-0.0119411693885922,0.0,0.0,0.0,-0.0072517110966145,60.0,0.1670354306697845,-0.0,-6.708349786777036e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3323059082031,0.0,0.050000000745058,9.310782479587942e-05,297.8294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.050000000745058,9.804702858673409e-05,297.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.050000000745058,7.241720595629886e-05,297.665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3323059082031,0.0,0.050000000745058,9.804702858673409e-05,298.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.050000000745058,0.0004650928312912,287.3114624023437,291.1499938964844,287.54998779296875,286.8727722167969,287.51483154296875,287.5500793457031,287.30517578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920556331053,4.935157615904018e-09,0.0009920507436618,-0.0119817163795232,0.0,0.0,0.0,-0.0072593837976455,60.0,0.1671437174081802,-0.0,-6.71014035447115e-08,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3323059082031,0.0,0.050000000745058,9.310782479587942e-05,297.8294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.050000000745058,9.804702858673409e-05,297.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.050000000745058,7.241720595629886e-05,297.665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3323059082031,0.0,0.050000000745058,9.804702858673409e-05,298.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.050000000745058,0.0004650928312912,287.3114624023437,291.1499938964844,287.54998779296875,286.8727722167969,287.51483154296875,287.5500793457031,287.30517578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920556331053,4.935157615904018e-09,0.0009920507436618,-0.0119817163795232,0.0,0.0,0.0,-0.0072593837976455,60.0,0.1671437174081802,-0.0,-6.71014035447115e-08,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.8317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3179016113281,0.6336040496826172,0.050000000745058,0.0408326126635074,297.8082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3179016113281,0.6336040496826172,0.050000000745058,0.0429987087845802,297.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3179016113281,0.6336040496826172,0.050000000745058,0.0317586995661258,297.6606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3179016113281,0.6336040496826172,0.050000000745058,0.0429987087845802,297.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.31787109375,0.6336040496826172,0.050000000745058,0.203967347741127,287.3155822753906,291.1499938964844,287.5506896972656,286.8685607910156,293.9918212890625,295.7205810546875,287.4161682128906,1.0,0.1096985191106796,0.0113068409264087,0.0113068409264087,1.0,1.0,-0.4335352778434753,8.338487873515987e-07,0.4335344433784485,-0.1288311183452606,0.0,0.0,0.0,10.233830451965332,60.0,911.6243896484376,-0.0,12.277450561523438,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.78692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7904357910156,0.6315487027168274,0.050000000745058,0.0452311150729656,297.7680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7904357910156,0.6315487027168274,0.050000000745058,0.0476305410265922,297.80670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7904357910156,0.6315487027168274,0.050000000745058,0.0351797565817832,297.6385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7904357910156,0.6315487027168274,0.050000000745058,0.0476305410265922,297.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7904357910156,0.6315487027168274,0.050000000745058,0.2259387820959091,287.8606872558594,291.1499938964844,287.552734375,286.8656616210937,294.8842468261719,297.8408203125,288.36358642578125,1.0,0.1210911124944686,0.0226136818528175,0.0226136818528175,1.0,1.0,-0.481951504945755,3.420587972868816e-06,0.4819480776786804,-0.1414666026830673,0.0,0.0,0.0,12.501428604125977,60.0,1888.904296875,-0.0,16.678810119628906,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.7305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4589233398437,0.5711503028869629,0.050000000745058,0.0456796400249004,297.7117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4589233398437,0.5711503028869629,0.050000000745058,0.0481028594076633,297.74493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4589233398437,0.5711503028869629,0.050000000745058,0.0355286076664924,297.6053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4589233398437,0.5711503028869629,0.050000000745058,0.0481028594076633,297.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4589233398437,0.5711503028869629,0.050000000745058,0.22817924618721,289.5259094238281,291.1499938964844,287.56072998046875,286.8636779785156,294.8647766113281,297.8920593261719,289.8287048339844,1.0,0.1406027227640152,0.045227363705635,0.045227363705635,1.0,1.0,-0.4867256283760071,3.510840542730875e-05,0.4866905212402344,-0.142498031258583,0.0,0.0,0.0,20.012264251708984,60.0,1839.8343505859373,-0.0,23.19039726257324,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.7305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4589233398437,0.5711503028869629,0.050000000745058,0.0456796400249004,297.7117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4589233398437,0.5711503028869629,0.050000000745058,0.0481028594076633,297.74493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4589233398437,0.5711503028869629,0.050000000745058,0.0355286076664924,297.6053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4589233398437,0.5711503028869629,0.050000000745058,0.0481028594076633,297.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4589233398437,0.5711503028869629,0.050000000745058,0.22817924618721,289.5259094238281,291.1499938964844,287.56072998046875,286.8636779785156,294.8647766113281,297.8920593261719,289.8287048339844,1.0,0.1406027227640152,0.045227363705635,0.045227363705635,1.0,1.0,-0.4867256283760071,3.510840542730875e-05,0.4866905212402344,-0.142498031258583,0.0,0.0,0.0,20.012264251708984,60.0,1839.8343505859373,-0.0,23.19039726257324,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
