time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377100,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.035888671875,0.5493783354759216,0.050000000745058,0.0458169542253017,297.6936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.035888671875,0.5493783354759216,0.050000000745058,0.0482474602758884,297.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.035888671875,0.5493783354759216,0.050000000745058,0.035635408014059,297.5943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.035888671875,0.5493783354759216,0.050000000745058,0.0482474602758884,297.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.035888671875,0.5493783354759216,0.050000000745058,0.2288651764392852,290.0899963378906,291.1499938964844,287.5666198730469,286.8645324707031,294.8528137207031,297.8689270019531,290.3504638671875,1.0,0.1490102112293243,0.0565342009067535,0.0565342009067535,1.0,1.0,-0.488188773393631,9.816766396397723e-05,0.4880906045436859,-0.1427432745695114,0.0,0.0,0.0,23.679107666015625,60.0,1666.4334716796875,-0.0,26.344491958618164,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.7047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5408935546875,0.5325537919998169,0.050000000745058,0.0459483787417411,297.6805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5408935546875,0.5325537919998169,0.050000000745058,0.0483858585357666,297.71221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5408935546875,0.5325537919998169,0.050000000745058,0.0357376299798488,297.5863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5408935546875,0.5325537919998169,0.050000000745058,0.0483858585357666,297.8462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5408935546875,0.5325537919998169,0.050000000745058,0.2295216768980026,290.589111328125,291.1499938964844,287.5736999511719,286.8665771484375,294.84295654296875,297.8511657714844,290.8263244628906,1.0,0.1565771400928497,0.2452273666858673,0.2452273666858673,0.997330605983734,1.0,-0.4895893335342407,0.0322435311973094,0.4573458135128021,-0.1110346615314483,0.0,0.0,0.0,27.19816398620605,60.0,1498.098876953125,-0.0,29.377880096435547,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.69647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4228210449219,0.5096203684806824,0.050000000745058,0.0461884438991546,297.66534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4228210449219,0.5096203684806824,0.050000000745058,0.0486386567354202,297.69732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4228210449219,0.5096203684806824,0.050000000745058,0.035924345254898,297.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4228210449219,0.5096203684806824,0.050000000745058,0.0486386567354202,297.8265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4228210449219,0.5096203684806824,0.050000000745058,0.2307208478450775,291.4626159667969,291.1499938964844,287.59136962890625,286.8740539550781,294.2304992675781,297.8289794921875,291.6521911621094,1.0,0.169398158788681,0.6226136684417725,0.6226136684417725,0.9919918775558472,1.0,-0.4921476244926452,0.1854557245969772,0.3066919147968292,0.040999386459589,0.0,0.0,0.0,33.638790130615234,60.0,1119.8077392578125,-0.0,34.94412612915039,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.69647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4228210449219,0.5096203684806824,0.050000000745058,0.0461884438991546,297.66534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4228210449219,0.5096203684806824,0.050000000745058,0.0486386567354202,297.69732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4228210449219,0.5096203684806824,0.050000000745058,0.035924345254898,297.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4228210449219,0.5096203684806824,0.050000000745058,0.0486386567354202,297.8265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4228210449219,0.5096203684806824,0.050000000745058,0.2307208478450775,291.4626159667969,291.1499938964844,287.59136962890625,286.8740539550781,294.2304992675781,297.8289794921875,291.6521911621094,1.0,0.169398158788681,0.6226136684417725,0.6226136684417725,0.9919918775558472,1.0,-0.4921476244926452,0.1854557245969772,0.3066919147968292,0.040999386459589,0.0,0.0,0.0,33.638790130615234,60.0,1119.8077392578125,-0.0,34.94412612915039,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.6976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.95587158203125,0.4955049753189087,0.050000000745058,0.04639233648777,297.65985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.95587158203125,0.4955049753189087,0.050000000745058,0.0488533675670623,297.692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.95587158203125,0.4955049753189087,0.050000000745058,0.0360829308629035,297.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.95587158203125,0.4955049753189087,0.050000000745058,0.0488533675670623,297.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.95587158203125,0.4955049753189087,0.050000000745058,0.231739342212677,291.9730834960937,291.1499938964844,287.6134338378906,286.88580322265625,293.3948974609375,297.8191223144531,292.0516662597656,1.0,0.179552674293518,1.0,1.0,0.9866530895233154,1.0,-0.4943201541900635,0.2150358855724334,0.27928426861763,0.0700715631246566,0.0,0.0,0.0,39.09632873535156,60.0,571.4566040039062,-0.0,39.73812484741211,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.6976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.95587158203125,0.4955049753189087,0.050000000745058,0.04639233648777,297.65985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.95587158203125,0.4955049753189087,0.050000000745058,0.0488533675670623,297.692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.95587158203125,0.4955049753189087,0.050000000745058,0.0360829308629035,297.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.95587158203125,0.4955049753189087,0.050000000745058,0.0488533675670623,297.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.95587158203125,0.4955049753189087,0.050000000745058,0.231739342212677,291.9730834960937,291.1499938964844,287.6134338378906,286.88580322265625,293.3948974609375,297.8191223144531,292.0516662597656,1.0,0.179552674293518,1.0,1.0,0.9866530895233154,1.0,-0.4943201541900635,0.2150358855724334,0.27928426861763,0.0700715631246566,0.0,0.0,0.0,39.09632873535156,60.0,571.4566040039062,-0.0,39.73812484741211,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.7006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1977844238281,0.4878862798213959,0.050000000745058,0.0465236008167266,297.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1977844238281,0.4878862798213959,0.050000000745058,0.0489915907382965,297.6920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1977844238281,0.4878862798213959,0.050000000745058,0.0361850224435329,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1977844238281,0.4878862798213959,0.050000000745058,0.0489915907382965,297.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1977844238281,0.4878862798213959,0.050000000745058,0.2323950231075287,292.21307373046875,291.1499938964844,287.6329650878906,286.8974609375,293.3837280273437,297.8158264160156,292.2911682128906,1.0,0.1857797503471374,1.0,1.0,0.987191379070282,1.0,-0.4957188665866852,0.2157235145568847,0.2799953520298004,0.0705416575074195,0.0,0.0,0.0,42.6076774597168,60.0,429.5288696289063,-0.0,42.84999084472656,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2728271484375,0.4858278632164001,0.050000000745058,0.0465610101819038,297.6588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2728271484375,0.4858278632164001,0.050000000745058,0.0490309856832027,297.6922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2728271484375,0.4858278632164001,0.050000000745058,0.0362141169607639,297.5771484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2728271484375,0.4858278632164001,0.050000000745058,0.0490309856832027,297.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2728271484375,0.4858278632164001,0.050000000745058,0.2325818836688995,292.2879333496094,290.6499938964844,287.6395874023437,286.9015808105469,293.38677978515625,297.8153076171875,292.3639221191406,1.0,0.1875136047601699,1.0,1.0,0.9873613715171814,1.0,-0.496117502450943,0.2158780097961425,0.2802394926548004,0.0706404373049736,0.0,0.0,0.0,43.60843276977539,48.0,400.1018371582031,-0.0,43.74002456665039,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.55419921875,0.483544647693634,0.050000000745058,0.0466030836105346,297.6607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.55419921875,0.483544647693634,0.050000000745058,0.0490752905607223,297.69482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.55419921875,0.483544647693634,0.050000000745058,0.0362468436360359,297.5805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.55419921875,0.483544647693634,0.050000000745058,0.0490752905607223,297.8155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.55419921875,0.483544647693634,0.050000000745058,0.2327920496463775,292.5665588378906,290.1499938964844,287.6695861816406,286.92108154296875,293.4013061523437,297.8153076171875,292.6261901855469,1.0,0.1889597326517105,1.0,1.0,0.9880696535110474,1.0,-0.4965661466121673,0.2159975171089172,0.2805686593055725,0.07084471732378,0.0,0.0,0.0,44.7354850769043,36.0,302.1931457519531,-0.0,44.74396514892578,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.55419921875,0.483544647693634,0.050000000745058,0.0466030836105346,297.6607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.55419921875,0.483544647693634,0.050000000745058,0.0490752905607223,297.69482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.55419921875,0.483544647693634,0.050000000745058,0.0362468436360359,297.5805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.55419921875,0.483544647693634,0.050000000745058,0.0490752905607223,297.8155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.55419921875,0.483544647693634,0.050000000745058,0.2327920496463775,292.5665588378906,290.1499938964844,287.6695861816406,286.92108154296875,293.4013061523437,297.8153076171875,292.6261901855469,1.0,0.1889597326517105,1.0,1.0,0.9880696535110474,1.0,-0.4965661466121673,0.2159975171089172,0.2805686593055725,0.07084471732378,0.0,0.0,0.0,44.7354850769043,36.0,302.1931457519531,-0.0,44.74396514892578,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.66998291015625,0.4847679138183594,0.050000000745058,0.0465804785490036,297.66259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.66998291015625,0.4847679138183594,0.050000000745058,0.0490514896810054,297.6968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.66998291015625,0.4847679138183594,0.050000000745058,0.0362292602658271,297.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.66998291015625,0.4847679138183594,0.050000000745058,0.0490514896810054,297.81671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.66998291015625,0.4847679138183594,0.050000000745058,0.2326791435480117,292.6807556152344,290.1499938964844,287.6859436035156,286.9320983886719,293.4096374511719,297.8163146972656,292.73272705078125,1.0,0.187761127948761,1.0,1.0,0.9884238243103028,1.0,-0.4963254034519195,0.2158561199903488,0.2804692685604095,0.0708674266934394,0.0,0.0,0.0,44.13209533691406,36.0,263.4022521972656,-0.0,44.20616912841797,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.7163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7709350585937,0.4872716963291168,0.050000000745058,0.0465347021818161,297.66473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7709350585937,0.4872716963291168,0.050000000745058,0.049003280699253,297.6992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7709350585937,0.4872716963291168,0.050000000745058,0.0361936576664447,297.5854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7709350585937,0.4872716963291168,0.050000000745058,0.049003280699253,297.8182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7709350585937,0.4872716963291168,0.050000000745058,0.232450470328331,292.7803039550781,289.6499938964844,287.703125,286.9439697265625,293.4112243652344,297.8177490234375,292.8255310058594,1.0,0.1854834109544754,1.0,1.0,0.957757294178009,1.0,-0.4958377182483673,0.2160971611738205,0.2797405421733856,0.0713361054658889,0.0,0.0,0.0,42.90911102294922,25.0,228.95187377929688,-0.0,43.117794036865234,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9007568359375,0.4932165741920471,0.050000000745058,0.0464303456246852,297.66851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9007568359375,0.4932165741920471,0.050000000745058,0.0488933883607387,297.7033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9007568359375,0.4932165741920471,0.050000000745058,0.0361124910414218,297.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9007568359375,0.4932165741920471,0.050000000745058,0.0488933883607387,297.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9007568359375,0.4932165741920471,0.050000000745058,0.2319291979074478,292.9082336425781,289.6499938964844,287.7313537597656,286.96392822265625,293.4051513671875,297.8206481933594,292.94390869140625,1.0,0.1803452223539352,1.0,1.0,0.9102334976196288,1.0,-0.4947260022163391,0.2166376113891601,0.2780883908271789,0.072324514389038,0.0,0.0,0.0,40.120487213134766,25.0,181.4299774169922,-0.0,40.64387893676758,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9328918457031,0.4954402446746826,0.050000000745058,0.0463933870196342,297.669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9328918457031,0.4954402446746826,0.050000000745058,0.048854473978281,297.70458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9328918457031,0.4954402446746826,0.050000000745058,0.0360837467014789,297.59112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9328918457031,0.4954402446746826,0.050000000745058,0.048854473978281,297.822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9328918457031,0.4954402446746826,0.050000000745058,0.2317445874214172,292.9398498535156,289.1499938964844,287.7398986816406,286.97003173828125,293.40203857421875,297.8215637207031,292.9730834960937,1.0,0.1785005629062652,1.0,1.0,0.8964242339134216,1.0,-0.4943320155143738,0.2168444246053695,0.2774876058101654,0.0726806595921516,0.0,0.0,0.0,39.13281631469727,25.0,169.0626983642578,-0.0,39.77025604248047,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.009765625,0.5001066327095032,0.050000000745058,0.0463200770318508,297.6730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.009765625,0.5001066327095032,0.050000000745058,0.0487772710621356,297.70806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.009765625,0.5001066327095032,0.050000000745058,0.0360267274081707,297.59478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.009765625,0.5001066327095032,0.050000000745058,0.0487772710621356,297.8249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.009765625,0.5001066327095032,0.050000000745058,0.2313783764839172,293.0154724121094,289.1499938964844,287.7639465332031,286.9874572753906,293.3893737792969,297.8242492675781,293.04266357421875,1.0,0.1750627011060714,1.0,1.0,0.8587917685508728,1.0,-0.4935507476329803,0.2177792936563491,0.2757714688777923,0.0739494264125824,0.0,0.0,0.0,37.17399978637695,25.0,137.98062133789062,-0.0,38.04167175292969,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0505676269531,0.502755343914032,0.050000000745058,0.0462810732424259,297.67510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0505676269531,0.502755343914032,0.050000000745058,0.0487361997365951,297.7102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0505676269531,0.502755343914032,0.050000000745058,0.0359963923692703,297.5971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0505676269531,0.502755343914032,0.050000000745058,0.0487361997365951,297.82672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0505676269531,0.502755343914032,0.050000000745058,0.2311835587024688,293.0556030273437,288.6499938964844,287.7796325683594,286.9989624023437,293.37725830078125,297.82598876953125,293.07928466796875,1.0,0.1731271147727966,1.0,1.0,0.835091233253479,1.0,-0.4931351542472839,0.2186296433210373,0.2745054960250854,0.074993222951889,0.0,0.0,0.0,36.13217926025391,25.0,119.96501922607422,-0.0,37.12451171875,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1258850097656,0.5090252757072449,0.050000000745058,0.0461960062384605,297.6805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1258850097656,0.5090252757072449,0.050000000745058,0.0486466214060783,297.71588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1258850097656,0.5090252757072449,0.050000000745058,0.0359302274882793,297.60308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1258850097656,0.5090252757072449,0.050000000745058,0.0486466214060783,297.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1258850097656,0.5090252757072449,0.050000000745058,0.2307586222887039,293.12841796875,288.1499938964844,287.822021484375,287.03045654296875,293.1207275390625,297.8304748535156,293.1361389160156,1.0,0.168830394744873,1.0,1.0,0.6731565594673157,1.0,-0.4922286570072174,0.2344939857721328,0.2577346563339233,0.0912622436881065,0.0,0.0,0.0,33.86205291748047,25.0,38.00791549682617,-0.0,35.1333122253418,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1258850097656,0.5090252757072449,0.050000000745058,0.0461960062384605,297.6805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1258850097656,0.5090252757072449,0.050000000745058,0.0486466214060783,297.71588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1258850097656,0.5090252757072449,0.050000000745058,0.0359302274882793,297.60308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1258850097656,0.5090252757072449,0.050000000745058,0.0486466214060783,297.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1258850097656,0.5090252757072449,0.050000000745058,0.2307586222887039,293.12841796875,288.1499938964844,287.822021484375,287.03045654296875,293.1207275390625,297.8304748535156,293.1361389160156,1.0,0.168830394744873,1.0,1.0,0.6731565594673157,1.0,-0.4922286570072174,0.2344939857721328,0.2577346563339233,0.0912622436881065,0.0,0.0,0.0,33.86205291748047,25.0,38.00791549682617,-0.0,35.1333122253418,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.09423828125,0.5145195126533508,0.050000000745058,0.0461291000247001,297.6852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.09423828125,0.5145195126533508,0.050000000745058,0.0485761649906635,297.7206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.09423828125,0.5145195126533508,0.050000000745058,0.0358781889081001,297.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.09423828125,0.5145195126533508,0.050000000745058,0.0485761649906635,297.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.09423828125,0.5145195126533508,0.050000000745058,0.2304244041442871,293.0891418457031,287.6499938964844,287.8667907714844,287.0642395019531,292.1100158691406,297.8343811035156,293.0484313964844,1.0,0.1653947830200195,1.0,1.0,0.5112218856811523,1.0,-0.4915156364440918,0.2912661433219909,0.2002494931221008,0.1482132077217102,0.0,0.0,0.0,32.08311080932617,25.0,-203.3786163330078,-0.0,33.58475875854492,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.09423828125,0.5145195126533508,0.050000000745058,0.0461291000247001,297.6852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.09423828125,0.5145195126533508,0.050000000745058,0.0485761649906635,297.7206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.09423828125,0.5145195126533508,0.050000000745058,0.0358781889081001,297.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.09423828125,0.5145195126533508,0.050000000745058,0.0485761649906635,297.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.09423828125,0.5145195126533508,0.050000000745058,0.2304244041442871,293.0891418457031,287.6499938964844,287.8667907714844,287.0642395019531,292.1100158691406,297.8343811035156,293.0484313964844,1.0,0.1653947830200195,1.0,1.0,0.5112218856811523,1.0,-0.4915156364440918,0.2912661433219909,0.2002494931221008,0.1482132077217102,0.0,0.0,0.0,32.08311080932617,25.0,-203.3786163330078,-0.0,33.58475875854492,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9854431152344,0.546302318572998,0.050000000745058,0.0458388291299343,297.68780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9854431152344,0.546302318572998,0.050000000745058,0.0482704937458038,297.7230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9854431152344,0.546302318572998,0.050000000745058,0.0356524251401424,297.6110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9854431152344,0.546302318572998,0.050000000745058,0.0482704937458038,297.8354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9787292480469,0.6383022665977478,0.1433273702859878,0.3485268056392669,292.9682312011719,287.6499938964844,287.8899841308594,287.0819091796875,291.1819152832031,297.8356018066406,292.8775939941406,1.0,0.1655482500791549,1.0,1.0,0.430254578590393,1.0,-0.63173907995224,0.4341847002506256,0.1975543648004531,0.252991646528244,0.0,0.0,0.0,25.40129470825196,25.0,-458.392822265625,-0.0,41.66188049316406,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.61016845703125,0.7214666604995728,0.050000000745058,0.0452030301094055,297.6888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.61016845703125,0.7214666604995728,0.050000000745058,0.047600969672203,297.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.61016845703125,0.7214666604995728,0.050000000745058,0.0351579152047634,297.6123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.61016845703125,0.7214666604995728,0.050000000745058,0.047600969672203,297.80712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5140380859375,0.8523561358451843,0.1449038535356521,0.3777020573616028,292.5087890625,287.1499938964844,287.9136657714844,287.1000366210937,290.1814880371094,297.8126220703125,292.3330383300781,1.0,0.1711921244859695,1.0,1.0,0.3442036807537079,1.0,-0.9474232792854308,0.7453628182411194,0.2020604610443115,0.4515745937824249,0.0,0.0,0.0,10.934165954589844,43.0,-1022.8124389648438,-0.0,46.27056884765625,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.502685546875,0.9521578550338744,0.1369137316942215,0.1178924962878227,297.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6364440917969,0.6895670890808105,0.050000000745058,0.0476529113948345,297.710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6364440917969,0.6895670890808105,0.1340030431747436,0.0351962782442569,297.6011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6364440917969,0.6895670890808105,0.050000000745058,0.0476529113948345,297.75030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5033569335937,0.936130940914154,0.1456768661737442,0.5629532337188721,291.49127197265625,287.1499938964844,287.95123291015625,287.1289978027344,288.9132080078125,297.7560119628906,291.321044921875,1.0,0.1810299307107925,1.0,1.0,0.2108508199453354,1.0,-0.973665177822113,0.8848795294761658,0.0887856483459472,0.637522280216217,0.0,0.0,0.0,13.31403923034668,43.0,-1552.2430419921875,-0.0,74.65470886230469,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963195800781,0.9632644057273864,0.1350782215595245,0.1218249127268791,297.67401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3348693847656,0.6895616054534912,0.050000000745058,0.0476527884602546,297.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2701721191406,0.8472660183906555,0.1344619393348693,0.0659288018941879,297.59588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3348693847656,0.6895616054534912,0.050000000745058,0.0476527884602546,297.7336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2040100097656,0.9267838597297668,0.1457817256450653,0.5486133694648743,291.18896484375,286.6499938964844,287.9623107910156,287.1375732421875,288.6766967773437,297.7391967773437,291.0272521972656,1.0,0.1849687248468399,1.0,1.0,0.1721018403768539,1.0,-0.9980488419532776,0.930370569229126,0.0676782950758934,0.6782570481300354,0.0,0.0,0.0,13.611166954040527,63.0,-1608.921875,-0.0,79.77581787109375,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.57476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4076232910156,0.9556002616882324,0.1302128881216049,0.1190657690167427,297.6337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4208679199219,0.9265628457069396,0.1306700706481933,0.1155721098184585,297.6197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.408447265625,0.9542765021324158,0.1309227645397186,0.0922503918409347,297.5786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.54119873046875,0.689582884311676,0.1246373802423477,0.0476522967219352,297.6902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4193725585937,0.9112732410430908,0.1460287868976593,0.5249810814857483,290.3937072753906,286.6499938964844,287.9929504394531,287.16131591796875,288.01971435546875,297.6951599121094,290.2419128417969,1.0,0.1981957554817199,1.0,1.0,0.0665042698383331,1.0,-1.0794628858566284,1.0780136585235596,0.0014491744805127,0.8099578022956848,0.0,0.0,0.0,14.650494575500488,63.0,-1703.7054443359375,-0.0,98.64691162109376,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.925048828125,0.9481589198112488,0.12754887342453,0.1165131330490112,297.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9256591796875,0.9474236369132996,0.1283593326807022,0.1224384605884552,297.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9247436523437,0.9499308466911316,0.1283432841300964,0.0910795703530311,297.54888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9515380859375,0.892519474029541,0.1238505467772483,0.1042720153927803,297.6626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9352111816406,0.9060714244842528,0.1459792107343673,0.516688346862793,289.9080505371094,286.1499938964844,288.01251220703125,287.1765441894531,288.0101318359375,297.6673583984375,289.7928466796875,1.0,0.2081904262304306,1.0,1.0,0.0,1.0,-1.1412326097488403,1.1412303447723389,2.26185807150614e-06,0.8611714243888855,0.0,0.0,0.0,15.476147651672363,83.0,-1592.4932861328125,-0.0,114.81989288330078,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.297119140625,0.9343585968017578,0.1234295740723609,0.1124484091997146,297.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2968139648437,0.9368768334388732,0.1243441477417945,0.1192410066723823,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2968139648437,0.936874508857727,0.1243546903133392,0.0880704447627067,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2989196777344,0.9212510585784912,0.1187101602554321,0.1141903772950172,297.59625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2928771972656,0.9737616181373596,0.1441308259963989,0.6306151151657104,289.2812194824219,286.1499938964844,288.0499267578125,287.20574951171875,288.04766845703125,297.6024780273437,289.2162475585937,1.0,0.2304500043392181,1.0,1.0,0.0,1.0,-1.277527093887329,1.2775256633758545,1.384706251883472e-06,0.9706181883811952,0.0,0.0,0.0,17.501962661743164,83.0,-1218.5325927734375,-0.0,156.9514617919922,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1241149902344,0.8597282767295837,0.1220923513174057,0.1113103628158569,297.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1238098144531,0.8618291616439819,0.1230638995766639,0.1180853694677352,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1238098144531,0.8618531823158264,0.1230843588709831,0.0872247964143753,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.125732421875,0.8488489389419556,0.1169731989502906,0.1127146482467651,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1177978515625,0.9057589173316956,0.1426303684711456,0.6482610702514648,289.1092529296875,286.1499938964844,288.0639038085937,287.2166442871094,288.0616760253906,297.5716247558594,289.05633544921875,1.0,0.2389890700578689,1.0,1.0,0.0,1.0,-1.3037985563278198,1.3037971258163452,1.4366937648446765e-06,0.9933769106864928,0.0,0.0,0.0,21.20177459716797,71.0,-1082.3121337890625,-0.0,172.01693725585938,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281188964844,0.7150348424911499,0.117758423089981,0.1077961325645446,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279052734375,0.7174115777015686,0.1190981045365333,0.1146854683756828,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279052734375,0.7173691987991333,0.1190504878759384,0.0846906825900077,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72918701171875,0.7026837468147278,0.1116000339388847,0.1079068407416343,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72515869140625,0.750881016254425,0.1379864066839218,0.6294493079185486,288.7207946777344,286.1499938964844,288.1162109375,287.2576599121094,288.1138916015625,297.4725952148437,288.6932067871094,1.0,0.254579484462738,1.0,1.0,0.0,1.0,-1.25359046459198,1.253589153289795,1.3407080814431538e-06,0.952535092830658,0.0,0.0,0.0,37.721675872802734,59.0,-621.72509765625,-0.0,192.7959747314453,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281188964844,0.7150348424911499,0.117758423089981,0.1077961325645446,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279052734375,0.7174115777015686,0.1190981045365333,0.1146854683756828,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279052734375,0.7173691987991333,0.1190504878759384,0.0846906825900077,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72918701171875,0.7026837468147278,0.1116000339388847,0.1079068407416343,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72515869140625,0.750881016254425,0.1379864066839218,0.6294493079185486,288.7207946777344,286.1499938964844,288.1162109375,287.2576599121094,288.1138916015625,297.4725952148437,288.6932067871094,1.0,0.254579484462738,1.0,1.0,0.0,1.0,-1.25359046459198,1.253589153289795,1.3407080814431538e-06,0.952535092830658,0.0,0.0,0.0,37.721675872802734,59.0,-621.72509765625,-0.0,192.7959747314453,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.60369873046875,0.6908573508262634,0.116160899400711,0.1063754335045814,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6034851074219,0.6938275694847107,0.1176964715123176,0.1133759617805481,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.603515625,0.6936689615249634,0.1175877153873443,0.0836853235960006,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6045837402344,0.6774541139602661,0.109624445438385,0.1060177236795425,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.60137939453125,0.7284131646156311,0.1363218873739242,0.6219456791877747,288.5980834960937,286.1499938964844,288.14263916015625,287.27838134765625,288.1402587890625,297.4344787597656,288.5770568847656,1.0,0.2587083876132965,1.0,1.0,0.0,1.0,-1.2378292083740234,1.2378278970718384,1.3115411547914846e-06,0.939787209033966,0.0,0.0,0.0,42.36676406860352,59.0,-466.3053894042969,-0.0,197.38385009765625,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5104675292969,0.676550567150116,0.1148945912718772,0.1052033081650734,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.51031494140625,0.6798676252365112,0.1166164353489875,0.1123226284980773,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.51031494140625,0.6795797348022461,0.1164397150278091,0.0828622281551361,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5111694335937,0.6627445220947266,0.1080280542373657,0.1044482067227363,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5087280273437,0.7153570055961609,0.135023146867752,0.6158689856529236,288.5062561035156,286.25,288.169189453125,287.2992248535156,288.1667785644531,297.402587890625,288.4905700683594,1.0,0.260901004076004,1.0,1.0,0.0,1.0,-1.22498881816864,1.224987506866455,1.2880817621407914e-06,0.929388165473938,0.0,0.0,0.0,45.29814529418945,47.0,-345.71795654296875,-0.0,199.2375030517578,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3939819335937,0.666163980960846,0.1131897717714309,0.1035001724958419,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39385986328125,0.670134961605072,0.1152506619691848,0.1108606085181236,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3938903808594,0.6695658564567566,0.114929161965847,0.0816830471158027,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3943786621094,0.6514620780944824,0.1057520359754562,0.1020876541733741,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.39306640625,0.705243706703186,0.1333272606134414,0.6072978973388672,288.3918151855469,286.3500061035156,288.2225341796875,287.34112548828125,288.2200622558594,297.3538513183594,288.3840026855469,1.0,0.2606931924819946,1.0,1.0,0.0,1.0,-1.206648826599121,1.206647515296936,1.2550349310913589e-06,0.9145044684410096,0.0,0.0,0.0,46.98128890991211,35.0,-179.39051818847656,-0.0,196.6420135498047,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3939819335937,0.666163980960846,0.1131897717714309,0.1035001724958419,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39385986328125,0.670134961605072,0.1152506619691848,0.1108606085181236,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3938903808594,0.6695658564567566,0.114929161965847,0.0816830471158027,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3943786621094,0.6514620780944824,0.1057520359754562,0.1020876541733741,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.39306640625,0.705243706703186,0.1333272606134414,0.6072978973388672,288.3918151855469,286.3500061035156,288.2225341796875,287.34112548828125,288.2200622558594,297.3538513183594,288.3840026855469,1.0,0.2606931924819946,1.0,1.0,0.0,1.0,-1.206648826599121,1.206647515296936,1.2550349310913589e-06,0.9145044684410096,0.0,0.0,0.0,46.98128890991211,35.0,-179.39051818847656,-0.0,196.6420135498047,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
