time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379140,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3420715332031,0.671554446220398,0.1123296618461608,0.1024665385484695,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.342041015625,0.6762741804122925,0.1146919727325439,0.1100655347108841,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.342041015625,0.6753845810890198,0.1142211258411407,0.080992080271244,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3422546386719,0.6553037762641907,0.1043927520513534,0.1005122363567352,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417358398437,0.7113977074623108,0.1325418055057525,0.6024073362350464,288.3412780761719,286.45001220703125,288.27593994140625,287.383056640625,288.2734375,297.3203125,288.3385314941406,1.0,0.2559044957160949,1.0,1.0,0.0,1.0,-1.1958601474761963,1.1958589553833008,1.2358316325844498e-06,0.9057138562202454,0.0,0.0,0.0,44.50117492675781,25.0,-79.03935241699219,-0.0,188.0702514648437,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3420715332031,0.671554446220398,0.1123296618461608,0.1024665385484695,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.342041015625,0.6762741804122925,0.1146919727325439,0.1100655347108841,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.342041015625,0.6753845810890198,0.1142211258411407,0.080992080271244,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3422546386719,0.6553037762641907,0.1043927520513534,0.1005122363567352,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417358398437,0.7113977074623108,0.1325418055057525,0.6024073362350464,288.3412780761719,286.45001220703125,288.27593994140625,287.383056640625,288.2734375,297.3203125,288.3385314941406,1.0,0.2559044957160949,1.0,1.0,0.0,1.0,-1.1958601474761963,1.1958589553833008,1.2358316325844498e-06,0.9057138562202454,0.0,0.0,0.0,44.50117492675781,25.0,-79.03935241699219,-0.0,188.0702514648437,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304443359375,0.6881707310676575,0.1120510175824165,0.1019209250807762,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304443359375,0.6936799883842468,0.1146883890032768,0.1097568720579147,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304443359375,0.6924348473548889,0.1140647679567337,0.0806580483913421,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304443359375,0.6699401140213013,0.1036590114235878,0.0994976386427879,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304748535156,0.7275514006614685,0.1323733925819397,0.6001445055007935,288.3305053710937,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2971496582031,288.3309326171875,1.0,0.2486522197723388,1.0,1.0,0.0,1.0,-1.190498113632202,1.190496802330017,1.2263286635061377e-06,0.9013059139251708,0.0,0.0,0.0,39.73883438110352,25.0,-18.19833755493164,-0.0,176.71192932128906,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304443359375,0.6881707310676575,0.1120510175824165,0.1019209250807762,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304443359375,0.6936799883842468,0.1146883890032768,0.1097568720579147,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304443359375,0.6924348473548889,0.1140647679567337,0.0806580483913421,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304443359375,0.6699401140213013,0.1036590114235878,0.0994976386427879,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304748535156,0.7275514006614685,0.1323733925819397,0.6001445055007935,288.3305053710937,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2971496582031,288.3309326171875,1.0,0.2486522197723388,1.0,1.0,0.0,1.0,-1.190498113632202,1.190496802330017,1.2263286635061377e-06,0.9013059139251708,0.0,0.0,0.0,39.73883438110352,25.0,-18.19833755493164,-0.0,176.71192932128906,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.343994140625,0.7052521109580994,0.1121628209948539,0.1017996221780777,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3440246582031,0.7113282084465027,0.1150588691234588,0.1098769679665565,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3440246582031,0.7097820043563843,0.1142806708812713,0.0806388780474662,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3438415527344,0.6855072975158691,0.103348784148693,0.0989630371332168,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34423828125,0.7435543537139893,0.1326106190681457,0.6000891923904419,288.3445739746094,286.6499938964844,288.3817749023437,287.46588134765625,288.3793029785156,297.28094482421875,288.34698486328125,1.0,0.2433922737836837,1.0,1.0,0.0,1.0,-1.1897636651992798,1.1897624731063845,1.2249741985215223e-06,0.9006323218345642,0.0,0.0,0.0,35.89122772216797,25.0,18.384883880615234,-0.0,168.69566345214844,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.343994140625,0.7052521109580994,0.1121628209948539,0.1017996221780777,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3440246582031,0.7113282084465027,0.1150588691234588,0.1098769679665565,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3440246582031,0.7097820043563843,0.1142806708812713,0.0806388780474662,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3438415527344,0.6855072975158691,0.103348784148693,0.0989630371332168,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34423828125,0.7435543537139893,0.1326106190681457,0.6000891923904419,288.3445739746094,286.6499938964844,288.3817749023437,287.46588134765625,288.3793029785156,297.28094482421875,288.34698486328125,1.0,0.2433922737836837,1.0,1.0,0.0,1.0,-1.1897636651992798,1.1897624731063845,1.2249741985215223e-06,0.9006323218345642,0.0,0.0,0.0,35.89122772216797,25.0,18.384883880615234,-0.0,168.69566345214844,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3570861816406,0.7131693363189697,0.112320065498352,0.1018547490239143,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35711669921875,0.7191382646560669,0.1153416484594345,0.1100548654794693,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35711669921875,0.7175279259681702,0.1144861951470375,0.0807162970304489,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3569030761719,0.6929928660392761,0.1033058390021324,0.0988285392522811,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3573913574219,0.7513449788093567,0.1328312456607818,0.6006500124931335,288.3578491210937,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.2746887207031,288.3609313964844,1.0,0.2413223683834076,1.0,1.0,0.0,1.0,-1.1906474828720093,1.1906462907791138,1.2264956694707507e-06,0.9013091921806335,0.0,0.0,0.0,34.3348388671875,25.0,30.59189414978028,-0.0,165.81085205078125,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3730163574219,0.7203834652900696,0.1125260666012764,0.1019652783870697,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3730773925781,0.7264183759689331,0.1156707853078842,0.1102888882160186,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3730773925781,0.7246918678283691,0.1147380769252777,0.0808351784944534,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.372802734375,0.7002747058868408,0.1033172160387039,0.098758190870285,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3734130859375,0.7590768337249756,0.1330980062484741,0.6014807820320129,288.3739318847656,286.75,288.4336242675781,287.5061950683594,288.43121337890625,297.2693176269531,288.37750244140625,1.0,0.2395635992288589,1.0,1.0,0.0,1.0,-1.1921160221099854,1.1921148300170898,1.22904748423025e-06,0.902459442615509,0.0,0.0,0.0,32.960304260253906,25.0,39.9878044128418,-0.0,163.46522521972656,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41094970703125,0.733561635017395,0.1130508482456207,0.1023156121373176,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4110107421875,0.7401310801506042,0.1164339259266853,0.1108858063817024,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4109802246094,0.7380653619766235,0.1153464913368225,0.0811680406332016,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4106750488281,0.7138184309005737,0.1034655570983886,0.0987671464681625,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.411376953125,0.7741206288337708,0.1337286680936813,0.603730320930481,288.4120178222656,286.8500061035156,288.4844055175781,287.5454406738281,288.4820556640625,297.2606201171875,288.416259765625,1.0,0.2368403822183609,1.0,1.0,0.0,1.0,-1.1963629722595217,1.1963616609573364,1.2364753274596296e-06,0.9058211445808412,0.0,0.0,0.0,30.67754364013672,25.0,52.58522415161133,-0.0,160.09280395507812,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41094970703125,0.733561635017395,0.1130508482456207,0.1023156121373176,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4110107421875,0.7401310801506042,0.1164339259266853,0.1108858063817024,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4109802246094,0.7380653619766235,0.1153464913368225,0.0811680406332016,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4106750488281,0.7138184309005737,0.1034655570983886,0.0987671464681625,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.411376953125,0.7741206288337708,0.1337286680936813,0.603730320930481,288.4120178222656,286.8500061035156,288.4844055175781,287.5454406738281,288.4820556640625,297.2606201171875,288.416259765625,1.0,0.2368403822183609,1.0,1.0,0.0,1.0,-1.1963629722595217,1.1963616609573364,1.2364753274596296e-06,0.9058211445808412,0.0,0.0,0.0,30.67754364013672,25.0,52.58522415161133,-0.0,160.09280395507812,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4537353515625,0.7458211183547974,0.1136855036020279,0.1027928367257118,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4538269042969,0.7531478404998779,0.1172951385378837,0.11160559207201,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45379638671875,0.7506676912307739,0.1160525903105735,0.0815914049744606,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.45343017578125,0.7252475023269653,0.103735327720642,0.0989221706986427,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4542236328125,0.7882466912269592,0.1344391852617263,0.6064916849136353,288.4549255371094,286.95001220703125,288.5337829589844,287.58331298828125,288.5315246582031,297.2537841796875,288.45947265625,1.0,0.2349671274423599,1.0,1.0,0.0,1.0,-1.2018080949783323,1.201806902885437,1.2460620837373426e-06,0.9101550579071044,0.0,0.0,0.0,28.89724349975586,25.0,59.55169296264648,-0.0,158.07586669921875,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4537353515625,0.7458211183547974,0.1136855036020279,0.1027928367257118,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4538269042969,0.7531478404998779,0.1172951385378837,0.11160559207201,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45379638671875,0.7506676912307739,0.1160525903105735,0.0815914049744606,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.45343017578125,0.7252475023269653,0.103735327720642,0.0989221706986427,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4542236328125,0.7882466912269592,0.1344391852617263,0.6064916849136353,288.4549255371094,286.95001220703125,288.5337829589844,287.58331298828125,288.5315246582031,297.2537841796875,288.45947265625,1.0,0.2349671274423599,1.0,1.0,0.0,1.0,-1.2018080949783323,1.201806902885437,1.2460620837373426e-06,0.9101550579071044,0.0,0.0,0.0,28.89724349975586,25.0,59.55169296264648,-0.0,158.07586669921875,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49530029296875,0.7563958168029785,0.1143405139446258,0.103314608335495,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4953918457031,0.7644315361976624,0.118147075176239,0.1123440936207771,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.495361328125,0.761551558971405,0.1167611256241798,0.0820368900895118,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4949645996094,0.7345137596130371,0.1040607988834381,0.0991587191820144,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4958190917969,0.8000678420066833,0.1351294219493866,0.6092978715896606,288.4964904785156,286.95001220703125,288.5777893066406,287.6166687011719,288.5755920410156,297.2486267089844,288.5011901855469,1.0,0.2338426858186721,1.0,1.0,0.0,1.0,-1.207507610321045,1.2075064182281494,1.256159180229588e-06,0.914703369140625,0.0,0.0,0.0,27.617618560791016,25.0,62.69746017456055,-0.0,157.14190673828125,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4989624023437,0.7572870254516602,0.1143999099731445,0.1033628284931182,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4990539550781,0.7653822898864746,0.118223138153553,0.1124108582735061,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4990234375,0.7624674439430237,0.116824634373188,0.0820774734020233,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4986267089844,0.7352818250656128,0.1040916964411735,0.099182479083538,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4994812011719,0.8010431528091431,0.135190263390541,0.6095490455627441,288.5001525878906,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.24822998046875,288.5048522949219,1.0,0.2337663322687149,1.0,1.0,0.0,1.0,-1.2080243825912476,1.208023190498352,1.2570776561915409e-06,0.9151161313056946,0.0,0.0,0.0,27.51927947998047,25.0,62.86671829223633,-0.0,157.093017578125,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5448608398437,0.76791912317276,0.1151725351810455,0.1040003299713134,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7767072916030884,0.1191963031888008,0.1132751852273941,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.544921875,0.7733643651008606,0.1176404953002929,0.0826061442494392,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5445251464844,0.7443668842315674,0.1045093759894371,0.099517598748207,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453491210937,0.8122247457504272,0.1359554529190063,0.6127520203590393,288.5460510253906,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2434997558594,288.5507202148437,1.0,0.2330750077962875,1.0,1.0,0.0,1.0,-1.21470844745636,1.2147071361541748,1.2690018138528103e-06,0.9204599261283876,0.0,0.0,0.0,26.450660705566406,25.0,63.831298828125,-0.0,156.87513732910156,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5448608398437,0.76791912317276,0.1151725351810455,0.1040003299713134,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7767072916030884,0.1191963031888008,0.1132751852273941,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.544921875,0.7733643651008606,0.1176404953002929,0.0826061442494392,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5445251464844,0.7443668842315674,0.1045093759894371,0.099517598748207,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453491210937,0.8122247457504272,0.1359554529190063,0.6127520203590393,288.5460510253906,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2434997558594,288.5507202148437,1.0,0.2330750077962875,1.0,1.0,0.0,1.0,-1.21470844745636,1.2147071361541748,1.2690018138528103e-06,0.9204599261283876,0.0,0.0,0.0,26.450660705566406,25.0,63.831298828125,-0.0,156.87513732910156,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.56768798828125,0.7728643417358398,0.1155773997306823,0.1043403670191764,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5678100585937,0.781957745552063,0.1196954175829887,0.1137243285775184,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5677490234375,0.7784090042114258,0.1180611476302146,0.0828830003738403,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673522949219,0.7485665678977966,0.1047372370958328,0.0997081995010376,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.56817626953125,0.8170421719551086,0.1363379061222076,0.6143777966499329,288.5688781738281,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.24139404296875,288.573486328125,1.0,0.2328886538743972,1.0,1.0,0.0,1.0,-1.2181682586669922,1.2181669473648071,1.2752058182741166e-06,0.923228919506073,0.0,0.0,0.0,26.01457405090332,25.0,63.66806411743164,-0.0,157.00271606445312,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5903015136719,0.7775775790214539,0.1159924641251564,0.1046920046210289,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5904235839844,0.7869479656219482,0.1202005520462989,0.1141818538308143,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5903625488281,0.7832002639770508,0.1184882447123527,0.0831662639975547,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5899658203125,0.7525664567947388,0.1049753800034523,0.099911168217659,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907897949219,0.8214776515960693,0.1367181539535522,0.6160067319869995,288.5914611816406,287.25,288.6708374023437,287.68585205078125,288.6688842773437,297.2393798828125,288.59600830078125,1.0,0.2327866703271865,1.0,1.0,0.0,1.0,-1.221678376197815,1.22167706489563,1.281522145291092e-06,0.9260400533676147,0.0,0.0,0.0,25.63118553161621,25.0,63.18846130371094,-0.0,157.25473022460938,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.63446044921875,0.7862993478775024,0.1168500483036041,0.1054261028766632,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.63458251953125,0.796139121055603,0.1212247982621193,0.1151169016957283,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7920169830322266,0.1193585023283958,0.0837488174438476,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6341552734375,0.75997394323349,0.1054789274930954,0.1003495380282402,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.8294199109077454,0.1374674290418625,0.619246780872345,288.6355895996094,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2356262207031,288.63995361328125,1.0,0.2327968776226043,1.0,1.0,0.0,1.0,-1.2287964820861816,1.2287951707839966,1.2943994533998191e-06,0.931746244430542,0.0,0.0,0.0,25.000226974487305,25.0,61.42719650268555,-0.0,158.0738983154297,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.63446044921875,0.7862993478775024,0.1168500483036041,0.1054261028766632,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.63458251953125,0.796139121055603,0.1212247982621193,0.1151169016957283,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7920169830322266,0.1193585023283958,0.0837488174438476,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6341552734375,0.75997394323349,0.1054789274930954,0.1003495380282402,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.8294199109077454,0.1374674290418625,0.619246780872345,288.6355895996094,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2356262207031,288.63995361328125,1.0,0.2327968776226043,1.0,1.0,0.0,1.0,-1.2287964820861816,1.2287951707839966,1.2943994533998191e-06,0.931746244430542,0.0,0.0,0.0,25.000226974487305,25.0,61.42719650268555,-0.0,158.0738983154297,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7940866351127625,0.1177401170134544,0.1061963066458702,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768493652344,0.8042889833450317,0.1222623512148857,0.1160720363259315,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.67681884765625,0.7998253703117371,0.1202459335327148,0.0843487009406089,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6764221191406,0.7665984630584717,0.1060147657990455,0.1008257046341896,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.8363157510757446,0.138195663690567,0.6224282383918762,288.67779541015625,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.23211669921875,288.6819152832031,1.0,0.2330405712127685,1.0,1.0,0.0,1.0,-1.2359780073165894,1.2359766960144043,1.3074843536742264e-06,0.9375106692314148,0.0,0.0,0.0,24.52078056335449,25.0,58.824440002441406,-0.0,159.2368621826172,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7940866351127625,0.1177401170134544,0.1061963066458702,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768493652344,0.8042889833450317,0.1222623512148857,0.1160720363259315,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.67681884765625,0.7998253703117371,0.1202459335327148,0.0843487009406089,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6764221191406,0.7665984630584717,0.1060147657990455,0.1008257046341896,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.8363157510757446,0.138195663690567,0.6224282383918762,288.67779541015625,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.23211669921875,288.6819152832031,1.0,0.2330405712127685,1.0,1.0,0.0,1.0,-1.2359780073165894,1.2359766960144043,1.3074843536742264e-06,0.9375106692314148,0.0,0.0,0.0,24.52078056335449,25.0,58.824440002441406,-0.0,159.2368621826172,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169189453125,0.8010388612747192,0.1186590567231178,0.1069970652461052,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7170104980469,0.8113763332366943,0.1233080476522445,0.1170405000448226,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169494628906,0.8067297339439392,0.1211466118693351,0.0849616974592208,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7165832519531,0.772519052028656,0.1065772771835327,0.1013330891728401,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8423507809638977,0.1388982832431793,0.625521183013916,288.7178955078125,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.22882080078125,288.7218017578125,1.0,0.2334583699703216,1.0,1.0,0.0,1.0,-1.2431590557098389,1.2431577444076538,1.3206594076109468e-06,0.9432785511016846,0.0,0.0,0.0,24.15816116333008,25.0,56.11498641967773,-0.0,160.656982421875,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169189453125,0.8010388612747192,0.1186590567231178,0.1069970652461052,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7170104980469,0.8113763332366943,0.1233080476522445,0.1170405000448226,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169494628906,0.8067297339439392,0.1211466118693351,0.0849616974592208,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7165832519531,0.772519052028656,0.1065772771835327,0.1013330891728401,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8423507809638977,0.1388982832431793,0.625521183013916,288.7178955078125,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.22882080078125,288.7218017578125,1.0,0.2334583699703216,1.0,1.0,0.0,1.0,-1.2431590557098389,1.2431577444076538,1.3206594076109468e-06,0.9432785511016846,0.0,0.0,0.0,24.15816116333008,25.0,56.11498641967773,-0.0,160.656982421875,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557983398437,0.8072679042816162,0.1196080520749092,0.1078281253576278,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.75592041015625,0.8174517154693604,0.1243596002459526,0.1180183589458465,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.755859375,0.8126841187477112,0.1220597773790359,0.0855861157178878,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7554931640625,0.7778217792510986,0.1071610897779464,0.1018651723861694,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561950683594,0.847656786441803,0.1395736634731292,0.6285096406936646,288.7567749023437,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2259826660156,288.7605895996094,1.0,0.234006255865097,1.0,1.0,0.0,1.0,-1.2503058910369873,1.2503045797348022,1.333858222096751e-06,0.9490183591842652,0.0,0.0,0.0,23.88571548461914,25.0,54.32332992553711,-0.0,162.2714385986328,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557983398437,0.8072679042816162,0.1196080520749092,0.1078281253576278,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.75592041015625,0.8174517154693604,0.1243596002459526,0.1180183589458465,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.755859375,0.8126841187477112,0.1220597773790359,0.0855861157178878,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7554931640625,0.7778217792510986,0.1071610897779464,0.1018651723861694,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561950683594,0.847656786441803,0.1395736634731292,0.6285096406936646,288.7567749023437,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2259826660156,288.7605895996094,1.0,0.234006255865097,1.0,1.0,0.0,1.0,-1.2503058910369873,1.2503045797348022,1.333858222096751e-06,0.9490183591842652,0.0,0.0,0.0,23.88571548461914,25.0,54.32332992553711,-0.0,162.2714385986328,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.77496337890625,0.810085117816925,0.1200931295752525,0.1082544326782226,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.77508544921875,0.820205807685852,0.1248876452445983,0.1185104623436927,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7750244140625,0.8153539896011353,0.1225210130214691,0.0859023779630661,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.774658203125,0.7802668213844299,0.1074604094028472,0.1021394431591034,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7753601074219,0.850067138671875,0.1399011462926864,0.6299628019332886,288.7759094238281,287.6499938964844,288.8416748046875,287.80548095703125,288.84002685546875,297.22479248046875,288.7796936035156,1.0,0.2343190610408783,1.0,1.0,0.0,1.0,-1.253861427307129,1.2538601160049438,1.34045728827914e-06,0.951874017715454,0.0,0.0,0.0,23.77711296081543,25.0,53.70143508911133,-0.0,163.13778686523438,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.79400634765625,0.8127243518829346,0.1205851584672927,0.1086876392364502,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7940979003906,0.8228100538253784,0.1254173666238784,0.1190047189593315,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7940368652344,0.8178632855415344,0.1229855269193649,0.086221344769001,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.793701171875,0.7825924158096313,0.1077653244137764,0.1024193316698074,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943725585937,0.8523337244987488,0.1402218639850616,0.6313881874084473,288.794921875,287.75,288.8599853515625,287.8180847167969,288.8583679199219,297.2236633300781,288.7986755371094,1.0,0.2346532791852951,1.0,1.0,0.0,1.0,-1.2574046850204468,1.2574032545089722,1.3470548765326384e-06,0.9547198414802552,0.0,0.0,0.0,23.68393898010254,25.0,53.21422958374024,-0.0,164.03741455078125,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.83172607421875,0.8176228404045105,0.1215886399149894,0.1095727682113647,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.83184814453125,0.8276947140693665,0.1264821588993072,0.1199994161725044,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.831787109375,0.8225350379943848,0.1239238232374191,0.0868667736649513,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8314208984375,0.7869851589202881,0.1083971560001373,0.10299913585186,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.83209228515625,0.8565317392349243,0.140845388174057,0.634163498878479,288.8326416015625,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2211303710937,288.8363342285156,1.0,0.2353710383176803,1.0,1.0,0.0,1.0,-1.264463186264038,1.264461874961853,1.3602634680864869e-06,0.960390031337738,0.0,0.0,0.0,23.532894134521484,25.0,52.519996643066406,-0.0,165.91676330566406,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.83172607421875,0.8176228404045105,0.1215886399149894,0.1095727682113647,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.83184814453125,0.8276947140693665,0.1264821588993072,0.1199994161725044,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.831787109375,0.8225350379943848,0.1239238232374191,0.0868667736649513,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8314208984375,0.7869851589202881,0.1083971560001373,0.10299913585186,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.83209228515625,0.8565317392349243,0.140845388174057,0.634163498878479,288.8326416015625,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2211303710937,288.8363342285156,1.0,0.2353710383176803,1.0,1.0,0.0,1.0,-1.264463186264038,1.264461874961853,1.3602634680864869e-06,0.960390031337738,0.0,0.0,0.0,23.532894134521484,25.0,52.519996643066406,-0.0,165.91676330566406,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86920166015625,0.8221462368965149,0.1226191446185112,0.1104835718870163,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8692932128906,0.8322443962097168,0.1275553256273269,0.1210032328963279,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8692321777344,0.8268500566482544,0.124874047935009,0.0875218361616134,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.868896484375,0.7911017537117004,0.1090587303042411,0.1036091297864914,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695373535156,0.8603420853614807,0.1414457559585571,0.636839747428894,288.8700866699219,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2192077636719,288.87371826171875,1.0,0.2361430376768112,1.0,1.0,0.0,1.0,-1.2714924812316897,1.2714910507202148,1.3735041193285724e-06,0.9660386443138124,0.0,0.0,0.0,23.42051887512207,25.0,52.09572982788086,-0.0,167.88845825195312,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86920166015625,0.8221462368965149,0.1226191446185112,0.1104835718870163,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8692932128906,0.8322443962097168,0.1275553256273269,0.1210032328963279,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8692321777344,0.8268500566482544,0.124874047935009,0.0875218361616134,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.868896484375,0.7911017537117004,0.1090587303042411,0.1036091297864914,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695373535156,0.8603420853614807,0.1414457559585571,0.636839747428894,288.8700866699219,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2192077636719,288.87371826171875,1.0,0.2361430376768112,1.0,1.0,0.0,1.0,-1.2714924812316897,1.2714910507202148,1.3735041193285724e-06,0.9660386443138124,0.0,0.0,0.0,23.42051887512207,25.0,52.09572982788086,-0.0,167.88845825195312,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.906494140625,0.8264224529266357,0.1236743777990341,0.1114184632897377,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9065856933594,0.8365638256072998,0.1286381781101226,0.1220169812440872,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9065246582031,0.8309189081192017,0.1258357316255569,0.0881857499480247,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9061584472656,0.7950139045715332,0.1097467243671417,0.1042458713054657,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.90679931640625,0.8638493418693542,0.1420252621173858,0.6394249796867371,288.9073486328125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2178649902344,288.91094970703125,1.0,0.236955314874649,1.0,1.0,0.0,1.0,-1.278496026992798,1.2784947156906128,1.3867837651559969e-06,0.971669614315033,0.0,0.0,0.0,23.337064743041992,25.0,51.8382453918457,-0.0,169.93370056152344,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.906494140625,0.8264224529266357,0.1236743777990341,0.1114184632897377,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9065856933594,0.8365638256072998,0.1286381781101226,0.1220169812440872,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9065246582031,0.8309189081192017,0.1258357316255569,0.0881857499480247,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9061584472656,0.7950139045715332,0.1097467243671417,0.1042458713054657,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.90679931640625,0.8638493418693542,0.1420252621173858,0.6394249796867371,288.9073486328125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2178649902344,288.91094970703125,1.0,0.236955314874649,1.0,1.0,0.0,1.0,-1.278496026992798,1.2784947156906128,1.3867837651559969e-06,0.971669614315033,0.0,0.0,0.0,23.337064743041992,25.0,51.8382453918457,-0.0,169.93370056152344,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94366455078125,0.8305392861366272,0.1247507408261299,0.1123737841844558,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9437561035156,0.8407329320907593,0.1297318786382675,0.1230415254831314,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9436950683594,0.834825336933136,0.1268090903759002,0.0888583585619926,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9433288574219,0.7987853288650513,0.1104607507586479,0.1049080193042755,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9439697265625,0.8671258091926575,0.142586201429367,0.6419283151626587,288.94451904296875,288.1499938964844,289.00665283203125,287.9188842773437,289.00506591796875,297.21697998046875,288.9480895996094,1.0,0.2377976030111313,1.0,1.0,0.0,1.0,-1.2854797840118408,1.2854784727096558,1.400114001626207e-06,0.9772886633872986,0.0,0.0,0.0,23.27503776550293,25.0,51.68276596069336,-0.0,172.03892517089844,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
