time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12381240,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94366455078125,0.8305392861366272,0.1247507408261299,0.1123737841844558,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9437561035156,0.8407329320907593,0.1297318786382675,0.1230415254831314,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9436950683594,0.834825336933136,0.1268090903759002,0.0888583585619926,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9433288574219,0.7987853288650513,0.1104607507586479,0.1049080193042755,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9439697265625,0.8671258091926575,0.142586201429367,0.6419283151626587,288.94451904296875,288.1499938964844,289.00665283203125,287.9188842773437,289.00506591796875,297.21697998046875,288.9480895996094,1.0,0.2377976030111313,1.0,1.0,0.0,1.0,-1.2854797840118408,1.2854784727096558,1.400114001626207e-06,0.9772886633872986,0.0,0.0,0.0,23.27503776550293,25.0,51.68276596069336,-0.0,172.03892517089844,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.96221923828125,0.8325604200363159,0.1252962946891784,0.1128583848476409,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623107910156,0.8427821397781372,0.1302831470966339,0.1235580891370773,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9622497558594,0.8367395401000977,0.1273003071546554,0.0891979560256004,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9618835449219,0.8006365895271301,0.1108275204896926,0.1052485331892967,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9625244140625,0.8686978220939636,0.1428603380918502,0.6431518793106079,288.96307373046875,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.2167053222656,288.9666442871094,1.0,0.2382275164127349,1.0,1.0,0.0,1.0,-1.2889667749404907,1.288965344429016,1.4068029940972335e-06,0.9800959825515748,0.0,0.0,0.0,23.250133514404297,25.0,51.62973785400391,-0.0,173.11082458496094,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.98077392578125,0.834566593170166,0.1258466690778732,0.1133474633097648,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808654785156,0.8448167443275452,0.1308375597000122,0.1240776926279068,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808044433594,0.8386370539665222,0.1277946829795837,0.0895398184657096,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9804382324219,0.8024729490280151,0.1112008243799209,0.1055953875184059,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9810485839844,0.8702346086502075,0.1431305110454559,0.6443578004837036,288.9815979003906,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.216552734375,288.98516845703125,1.0,0.238662302494049,1.0,1.0,0.0,1.0,-1.2924517393112185,1.2924504280090332,1.4135106312096468e-06,0.9829031229019164,0.0,0.0,0.0,23.22850608825684,25.0,51.58844757080078,-0.0,174.1943817138672,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.017822265625,0.8385600447654724,0.1269617527723312,0.1143387705087661,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179138183594,0.8488664031028748,0.1319562643766403,0.1251263320446014,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0178527832031,0.8424072861671448,0.1287932246923446,0.0902304798364639,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0175170898437,0.8061239123344421,0.1119694262742996,0.1063091456890106,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.01812744140625,0.8732271790504456,0.1436597108840942,0.6467196941375732,289.0186767578125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.21612548828125,289.0221862792969,1.0,0.2395441532135009,1.0,1.0,0.0,1.0,-1.2994214296340942,1.2994199991226196,1.4269927532950533e-06,0.9885215163230896,0.0,0.0,0.0,23.192991256713867,25.0,51.53104019165039,-0.0,176.3938751220703,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.017822265625,0.8385600447654724,0.1269617527723312,0.1143387705087661,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179138183594,0.8488664031028748,0.1319562643766403,0.1251263320446014,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0178527832031,0.8424072861671448,0.1287932246923446,0.0902304798364639,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0175170898437,0.8061239123344421,0.1119694262742996,0.1063091456890106,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.01812744140625,0.8732271790504456,0.1436597108840942,0.6467196941375732,289.0186767578125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.21612548828125,289.0221862792969,1.0,0.2395441532135009,1.0,1.0,0.0,1.0,-1.2994214296340942,1.2994199991226196,1.4269927532950533e-06,0.9885215163230896,0.0,0.0,0.0,23.192991256713867,25.0,51.53104019165039,-0.0,176.3938751220703,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.05487060546875,0.8425666689872742,0.1280961781740188,0.1153476536273956,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0549621582031,0.852925717830658,0.1330890357494354,0.1261882781982422,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0549011230469,0.8461812138557434,0.1298055350780487,0.0909308195114135,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0545349121094,0.8097197413444519,0.1127695888280868,0.1070527881383895,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0551452636719,0.8761481046676636,0.1441750973463058,0.6490192413330078,289.0556945800781,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2160949707031,289.0592041015625,1.0,0.2404396533966064,1.0,1.0,0.0,1.0,-1.306401014328003,1.3063995838165283,1.4405848105525363e-06,0.9941542744636536,0.0,0.0,0.0,23.164939880371094,25.0,51.49588394165039,-0.0,178.6339874267578,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.05487060546875,0.8425666689872742,0.1280961781740188,0.1153476536273956,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0549621582031,0.852925717830658,0.1330890357494354,0.1261882781982422,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0549011230469,0.8461812138557434,0.1298055350780487,0.0909308195114135,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0545349121094,0.8097197413444519,0.1127695888280868,0.1070527881383895,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0551452636719,0.8761481046676636,0.1441750973463058,0.6490192413330078,289.0556945800781,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2160949707031,289.0592041015625,1.0,0.2404396533966064,1.0,1.0,0.0,1.0,-1.306401014328003,1.3063995838165283,1.4405848105525363e-06,0.9941542744636536,0.0,0.0,0.0,23.164939880371094,25.0,51.49588394165039,-0.0,178.6339874267578,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0918884277344,0.846619188785553,0.1292505264282226,0.116374485194683,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09197998046875,0.8570242524147034,0.1342369616031646,0.1272645145654678,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0919189453125,0.8499898314476013,0.130832552909851,0.0916414111852645,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.091552734375,0.8132685422897339,0.1136010140180587,0.1078263595700264,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921630859375,0.8790270686149597,0.1446776688098907,0.6512607336044312,289.0927124023437,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2164001464844,289.09619140625,1.0,0.2413465082645416,1.0,1.0,0.0,1.0,-1.313397765159607,1.3133963346481323,1.4543027191393776e-06,0.9998078942298888,0.0,0.0,0.0,23.14207649230957,25.0,51.47428131103516,-0.0,180.91259765625,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0918884277344,0.846619188785553,0.1292505264282226,0.116374485194683,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09197998046875,0.8570242524147034,0.1342369616031646,0.1272645145654678,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0919189453125,0.8499898314476013,0.130832552909851,0.0916414111852645,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.091552734375,0.8132685422897339,0.1136010140180587,0.1078263595700264,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921630859375,0.8790270686149597,0.1446776688098907,0.6512607336044312,289.0927124023437,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2164001464844,289.09619140625,1.0,0.2413465082645416,1.0,1.0,0.0,1.0,-1.313397765159607,1.3133963346481323,1.4543027191393776e-06,0.9998078942298888,0.0,0.0,0.0,23.14207649230957,25.0,51.47428131103516,-0.0,180.91259765625,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.12890625,0.8507437109947205,0.1304248720407486,0.1174192801117897,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8611859083175659,0.135400578379631,0.1283554881811142,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289367675781,0.853858470916748,0.1318748146295547,0.0923625752329826,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1285705566406,0.816811203956604,0.1144624650478363,0.1086286678910255,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.129150390625,0.8818899989128113,0.1451687216758728,0.6534495949745178,289.12969970703125,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.217041015625,289.1331787109375,1.0,0.2422629445791244,1.0,1.0,0.0,1.0,-1.3204177618026731,1.3204163312911987,1.4681590982945636e-06,1.005487322807312,0.0,0.0,0.0,23.122589111328125,25.0,51.460594177246094,-0.0,183.22813415527344,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.12890625,0.8507437109947205,0.1304248720407486,0.1174192801117897,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8611859083175659,0.135400578379631,0.1283554881811142,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289367675781,0.853858470916748,0.1318748146295547,0.0923625752329826,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1285705566406,0.816811203956604,0.1144624650478363,0.1086286678910255,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.129150390625,0.8818899989128113,0.1451687216758728,0.6534495949745178,289.12969970703125,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.217041015625,289.1331787109375,1.0,0.2422629445791244,1.0,1.0,0.0,1.0,-1.3204177618026731,1.3204163312911987,1.4681590982945636e-06,1.005487322807312,0.0,0.0,0.0,23.122589111328125,25.0,51.460594177246094,-0.0,183.22813415527344,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1473999023437,0.8528393507003784,0.1310194283723831,0.1179482787847518,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474914550781,0.8632962107658386,0.1359882652759552,0.1289064884185791,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474304199219,0.8558216691017151,0.1324016749858856,0.0927271321415901,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1470947265625,0.8185899257659912,0.1149034574627876,0.1090397760272026,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.14764404296875,0.8833225965499878,0.1454104632139206,0.6545265316963196,289.148193359375,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.21746826171875,289.15167236328125,1.0,0.2427243441343307,1.0,1.0,0.0,1.0,-1.3239381313323977,1.3239365816116333,1.4751428807358025e-06,1.0083379745483398,0.0,0.0,0.0,23.113664627075195,25.0,51.45561599731445,-0.0,184.3994140625,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659240722656,0.854960560798645,0.1316193342208862,0.1184820681810379,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659851074219,0.8654289245605469,0.1365803033113479,0.1294615566730499,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659240722656,0.8578071594238281,0.1329327523708343,0.0930946096777916,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.16558837890625,0.8203786611557007,0.1153513938188552,0.1094575896859169,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1661376953125,0.8847580552101135,0.145649716258049,0.6555919647216797,289.16668701171875,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.2179870605469,289.170166015625,1.0,0.2431879043579101,1.0,1.0,0.0,1.0,-1.32746684551239,1.327465295791626,1.4821670220044323e-06,1.011197209358215,0.0,0.0,0.0,23.10516166687012,25.0,51.451602935791016,-0.0,185.5800323486328,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2029113769531,0.8592854142189026,0.1328333765268325,0.1195623353123664,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8697684407234192,0.1377767920494079,0.1305830329656601,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.20294189453125,0.8618514537811279,0.1340063363313675,0.0938374251127243,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2025756835937,0.8239958882331848,0.1162654459476471,0.1103104054927825,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.203125,0.8876501321792603,0.1461223363876342,0.6576951146125793,289.20367431640625,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2192077636719,289.2071228027344,1.0,0.2441205382347107,1.0,1.0,0.0,1.0,-1.3345496654510498,1.3345482349395752,1.4963369494580547e-06,1.0169410705566406,0.0,0.0,0.0,23.0887451171875,25.0,51.4453125,-0.0,187.96807861328125,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2029113769531,0.8592854142189026,0.1328333765268325,0.1195623353123664,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8697684407234192,0.1377767920494079,0.1305830329656601,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.20294189453125,0.8618514537811279,0.1340063363313675,0.0938374251127243,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2025756835937,0.8239958882331848,0.1162654459476471,0.1103104054927825,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.203125,0.8876501321792603,0.1461223363876342,0.6576951146125793,289.20367431640625,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2192077636719,289.2071228027344,1.0,0.2441205382347107,1.0,1.0,0.0,1.0,-1.3345496654510498,1.3345482349395752,1.4963369494580547e-06,1.0169410705566406,0.0,0.0,0.0,23.0887451171875,25.0,51.4453125,-0.0,187.96807861328125,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.23992919921875,0.8637381792068481,0.1340688318014145,0.1206616908311843,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8742260932922363,0.1389937698841095,0.1317232102155685,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.23992919921875,0.8660110235214233,0.1350973546504974,0.094592273235321,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2395935058594,0.8276973366737366,0.117207184433937,0.1111891567707061,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401123046875,0.8905830383300781,0.1465870440006256,0.6597613096237183,289.2406616210937,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.220703125,289.2440795898437,1.0,0.2450614720582962,1.0,1.0,0.0,1.0,-1.341679334640503,1.3416779041290283,1.5106961654964834e-06,1.0227285623550415,0.0,0.0,0.0,23.072490692138672,25.0,51.4410514831543,-0.0,190.395248413086,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.23992919921875,0.8637381792068481,0.1340688318014145,0.1206616908311843,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8742260932922363,0.1389937698841095,0.1317232102155685,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.23992919921875,0.8660110235214233,0.1350973546504974,0.094592273235321,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2395935058594,0.8276973366737366,0.117207184433937,0.1111891567707061,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401123046875,0.8905830383300781,0.1465870440006256,0.6597613096237183,289.2406616210937,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.220703125,289.2440795898437,1.0,0.2450614720582962,1.0,1.0,0.0,1.0,-1.341679334640503,1.3416779041290283,1.5106961654964834e-06,1.0227285623550415,0.0,0.0,0.0,23.072490692138672,25.0,51.4410514831543,-0.0,190.395248413086,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.27691650390625,0.8683313131332397,0.1353253722190857,0.1217798292636871,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.878816545009613,0.1402325332164764,0.1328835189342498,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.27691650390625,0.8702989816665649,0.1362058818340301,0.0953591763973236,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2765808105469,0.8315092921257019,0.1181765720248222,0.1120938286185264,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.277099609375,0.8935725688934326,0.1470450609922409,0.661795973777771,289.27764892578125,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.222412109375,289.28106689453125,1.0,0.2460107952356338,1.0,1.0,0.0,1.0,-1.3488634824752808,1.3488619327545166,1.5252611547111885e-06,1.0285649299621582,0.0,0.0,0.0,23.055694580078125,25.0,51.43803787231445,-0.0,192.8632354736328,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.27691650390625,0.8683313131332397,0.1353253722190857,0.1217798292636871,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.878816545009613,0.1402325332164764,0.1328835189342498,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.27691650390625,0.8702989816665649,0.1362058818340301,0.0953591763973236,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2765808105469,0.8315092921257019,0.1181765720248222,0.1120938286185264,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.277099609375,0.8935725688934326,0.1470450609922409,0.661795973777771,289.27764892578125,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.222412109375,289.28106689453125,1.0,0.2460107952356338,1.0,1.0,0.0,1.0,-1.3488634824752808,1.3488619327545166,1.5252611547111885e-06,1.0285649299621582,0.0,0.0,0.0,23.055694580078125,25.0,51.43803787231445,-0.0,192.8632354736328,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139038085937,0.8730723857879639,0.1366027593612671,0.1229165643453598,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8835477828979492,0.1414936780929565,0.1340646892786026,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139343261719,0.8747239112854004,0.1373321115970611,0.0961382761597633,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3135681152344,0.8354527354240417,0.1191733330488205,0.1130242794752121,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140869140625,0.8966291546821594,0.1474973410367965,0.6638033986091614,289.31463623046875,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2243347167969,289.3180236816406,1.0,0.2469688653945922,1.0,1.0,0.0,1.0,-1.3561079502105713,1.3561064004898071,1.5400456732095336e-06,1.0344539880752563,0.0,0.0,0.0,23.038000106811523,25.0,51.43586349487305,-0.0,195.3739318847656,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139038085937,0.8730723857879639,0.1366027593612671,0.1229165643453598,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8835477828979492,0.1414936780929565,0.1340646892786026,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139343261719,0.8747239112854004,0.1373321115970611,0.0961382761597633,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3135681152344,0.8354527354240417,0.1191733330488205,0.1130242794752121,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140869140625,0.8966291546821594,0.1474973410367965,0.6638033986091614,289.31463623046875,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2243347167969,289.3180236816406,1.0,0.2469688653945922,1.0,1.0,0.0,1.0,-1.3561079502105713,1.3561064004898071,1.5400456732095336e-06,1.0344539880752563,0.0,0.0,0.0,23.038000106811523,25.0,51.43586349487305,-0.0,195.3739318847656,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3323974609375,0.8754976987838745,0.1372487694025039,0.123491458594799,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324890136719,0.8859654068946838,0.1421323269605636,0.1346627920866012,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324279785156,0.8769875168800354,0.137901559472084,0.0965321883559227,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3320617675781,0.8374769687652588,0.1196813285350799,0.1134985610842704,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.33258056640625,0.898184061050415,0.1477216929197311,0.6647984981536865,289.3331298828125,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.225341796875,289.3365173339844,1.0,0.2474511414766311,1.0,1.0,0.0,1.0,-1.3597526550292969,1.3597511053085327,1.547520128042379e-06,1.0374176502227783,0.0,0.0,0.0,23.0288028717041,25.0,51.435001373291016,-0.0,196.6454620361328,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35089111328125,0.8779617547988892,0.1378999352455139,0.1240709722042083,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.8884201049804688,0.1427767425775528,0.1352663189172744,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509216308594,0.8792877197265625,0.1384755373001098,0.0969292446970939,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3505859375,0.839540958404541,0.1201961040496826,0.1139792576432228,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510437011719,0.8997588157653809,0.1479448974132537,0.6657881140708923,289.35162353515625,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.2264404296875,289.35498046875,1.0,0.2479358166456222,1.0,1.0,0.0,1.0,-1.363414645195007,1.3634130954742432,1.555054723212379e-06,1.040395736694336,0.0,0.0,0.0,23.019306182861328,25.0,51.43423080444336,-0.0,197.92849731445312,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.38787841796875,0.8830042481422424,0.1392177045345306,0.1252437978982925,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879699707031,0.8934385776519775,0.1440832167863845,0.1364898681640625,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879089355469,0.8839967846870422,0.1396373361349105,0.0977328941226005,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3875732421875,0.8437930345535278,0.1212460696697235,0.1149598807096481,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.9029681086540222,0.1483882069587707,0.6677524447441101,289.3886108398437,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.22869873046875,289.3919372558594,1.0,0.2489126920700073,1.0,1.0,0.0,1.0,-1.3707914352416992,1.370789885520935,1.5703063809269224e-06,1.0463954210281372,0.0,0.0,0.0,22.999536514282227,25.0,51.433082580566406,-0.0,200.5303192138672,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.38787841796875,0.8830042481422424,0.1392177045345306,0.1252437978982925,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879699707031,0.8934385776519775,0.1440832167863845,0.1364898681640625,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879089355469,0.8839967846870422,0.1396373361349105,0.0977328941226005,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3875732421875,0.8437930345535278,0.1212460696697235,0.1149598807096481,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.9029681086540222,0.1483882069587707,0.6677524447441101,289.3886108398437,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.22869873046875,289.3919372558594,1.0,0.2489126920700073,1.0,1.0,0.0,1.0,-1.3707914352416992,1.370789885520935,1.5703063809269224e-06,1.0463954210281372,0.0,0.0,0.0,22.999536514282227,25.0,51.433082580566406,-0.0,200.5303192138672,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248962402344,0.8881917595863342,0.1405539959669113,0.1264331489801406,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249572753906,0.8985944390296936,0.1454112082719802,0.1377335488796234,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248962402344,0.8888452053070068,0.1408160179853439,0.0985482037067413,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.424560546875,0.8482130765914917,0.1223205775022506,0.1159636229276657,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.9063369035720824,0.148828238248825,0.6697007417678833,289.4255676269531,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2311096191406,289.42889404296875,1.0,0.2498990297317505,1.0,1.0,0.0,1.0,-1.3782340288162231,1.378232479095459,1.585792801961361e-06,1.05244779586792,0.0,0.0,0.0,22.978790283203125,25.0,51.43209457397461,-0.0,203.178939819336,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248962402344,0.8881917595863342,0.1405539959669113,0.1264331489801406,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249572753906,0.8985944390296936,0.1454112082719802,0.1377335488796234,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248962402344,0.8888452053070068,0.1408160179853439,0.0985482037067413,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.424560546875,0.8482130765914917,0.1223205775022506,0.1159636229276657,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.9063369035720824,0.148828238248825,0.6697007417678833,289.4255676269531,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2311096191406,289.42889404296875,1.0,0.2498990297317505,1.0,1.0,0.0,1.0,-1.3782340288162231,1.378232479095459,1.585792801961361e-06,1.05244779586792,0.0,0.0,0.0,22.978790283203125,25.0,51.43209457397461,-0.0,203.178939819336,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618835449219,0.8935326933860779,0.1419111043214798,0.1276411265134811,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619445800781,0.903905749320984,0.1467638909816742,0.1390003859996795,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618835449219,0.8938431739807129,0.1420141011476516,0.0993769094347953,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615478515625,0.8528236746788025,0.1234227120876312,0.1169934421777725,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9099246859550476,0.1492652297019958,0.6716340184211731,289.4625549316406,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2336730957031,289.46588134765625,1.0,0.2508967518806457,1.0,1.0,0.0,1.0,-1.3857567310333252,1.3857550621032717,1.6015459323170944e-06,1.058563232421875,0.0,0.0,0.0,22.95697593688965,25.0,51.43151473999024,-0.0,205.8800506591797,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618835449219,0.8935326933860779,0.1419111043214798,0.1276411265134811,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619445800781,0.903905749320984,0.1467638909816742,0.1390003859996795,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618835449219,0.8938431739807129,0.1420141011476516,0.0993769094347953,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615478515625,0.8528236746788025,0.1234227120876312,0.1169934421777725,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9099246859550476,0.1492652297019958,0.6716340184211731,289.4625549316406,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2336730957031,289.46588134765625,1.0,0.2508967518806457,1.0,1.0,0.0,1.0,-1.3857567310333252,1.3857550621032717,1.6015459323170944e-06,1.058563232421875,0.0,0.0,0.0,22.95697593688965,25.0,51.43151473999024,-0.0,205.8800506591797,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4988708496094,0.8990159630775452,0.1432864814996719,0.1288653910160064,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989318847656,0.9096001386642456,0.1481386423110962,0.1402878761291504,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4988708496094,0.8989819884300232,0.143229529261589,0.1002176031470298,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.49853515625,0.857624351978302,0.1245492026209831,0.118046186864376,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9137158989906312,0.1497000306844711,0.6735562086105347,289.4995422363281,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.236328125,289.5028381347656,1.0,0.2519049942493438,1.0,1.0,0.0,1.0,-1.3933522701263428,1.3933507204055786,1.617553039068298e-06,1.064734935760498,0.0,0.0,0.0,22.934171676635746,25.0,51.43091583251953,-0.0,208.6322326660156,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4988708496094,0.8990159630775452,0.1432864814996719,0.1288653910160064,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989318847656,0.9096001386642456,0.1481386423110962,0.1402878761291504,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4988708496094,0.8989819884300232,0.143229529261589,0.1002176031470298,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.49853515625,0.857624351978302,0.1245492026209831,0.118046186864376,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9137158989906312,0.1497000306844711,0.6735562086105347,289.4995422363281,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.236328125,289.5028381347656,1.0,0.2519049942493438,1.0,1.0,0.0,1.0,-1.3933522701263428,1.3933507204055786,1.617553039068298e-06,1.064734935760498,0.0,0.0,0.0,22.934171676635746,25.0,51.43091583251953,-0.0,208.6322326660156,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5173645019531,0.9018122553825378,0.1439816504716873,0.1294842064380645,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174255371094,0.912614643573761,0.1488351821899414,0.1409402340650558,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5173645019531,0.9016060829162598,0.1438444703817367,0.100642941892147,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5170288085937,0.8601011633872986,0.1251224428415298,0.118581973016262,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9156845211982728,0.1499166935682296,0.674513578414917,289.5180358886719,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.2376708984375,289.52130126953125,1.0,0.2524136304855346,1.0,1.0,0.0,1.0,-1.397181272506714,1.3971797227859497,1.6256605022135773e-06,1.0678445100784302,0.0,0.0,0.0,22.92241096496582,25.0,51.430755615234375,-0.0,210.02919006347656,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5358581542969,0.904668152332306,0.1446816325187683,0.1301073133945465,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359191894531,0.915726363658905,0.1495377123355865,0.141598179936409,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5358581542969,0.9042817950248718,0.1444641202688217,0.1010715365409851,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5355224609375,0.8626303672790527,0.1257021129131317,0.1191238388419151,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.917700469493866,0.1501329988241195,0.675468921661377,289.5364990234375,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.23907470703125,289.539794921875,1.0,0.252925306558609,1.0,1.0,0.0,1.0,-1.401031494140625,1.4010298252105713,1.633838451198244e-06,1.0709699392318726,0.0,0.0,0.0,22.910381317138672,25.0,51.430572509765625,-0.0,211.4402313232422,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728454589844,0.910763382911682,0.1460958272218704,0.1313662379980087,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729064941406,0.9221944212913512,0.1509605944156646,0.142930805683136,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728454589844,0.9099854826927184,0.1457174867391586,0.1019384488463401,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8678443431854248,0.1268805414438247,0.1202255338430404,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729064941406,0.9218630790710448,0.1505647003650665,0.6773747801780701,289.573486328125,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24188232421875,289.5767517089844,1.0,0.2539578080177307,1.0,1.0,0.0,1.0,-1.408793807029724,1.4087921380996704,1.6504043287568493e-06,1.0772671699523926,0.0,0.0,0.0,22.88572120666504,25.0,51.43034744262695,-0.0,214.30538940429688,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
