time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12383280,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728454589844,0.910763382911682,0.1460958272218704,0.1313662379980087,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729064941406,0.9221944212913512,0.1509605944156646,0.142930805683136,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728454589844,0.9099854826927184,0.1457174867391586,0.1019384488463401,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8678443431854248,0.1268805414438247,0.1202255338430404,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729064941406,0.9218630790710448,0.1505647003650665,0.6773747801780701,289.573486328125,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24188232421875,289.5767517089844,1.0,0.2539578080177307,1.0,1.0,0.0,1.0,-1.408793807029724,1.4087921380996704,1.6504043287568493e-06,1.0772671699523926,0.0,0.0,0.0,22.88572120666504,25.0,51.43034744262695,-0.0,214.30538940429688,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098327636719,0.9172930121421814,0.1475280076265335,0.1326411962509155,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.928917646408081,0.1524063348770141,0.1442848443984985,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098327636719,0.91610848903656,0.1469888836145401,0.1028178185224533,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8732660412788391,0.1280831545591354,0.12134999781847,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.9261878132820128,0.1509956419467926,0.679276168346405,289.6104736328125,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2447814941406,289.6137084960937,1.0,0.255002349615097,1.0,1.0,0.0,1.0,-1.4166370630264282,1.4166353940963743,1.6672482843205216e-06,1.0836237668991089,0.0,0.0,0.0,22.86027717590332,25.0,51.43013000488281,-0.0,217.2281646728516,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098327636719,0.9172930121421814,0.1475280076265335,0.1326411962509155,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.928917646408081,0.1524063348770141,0.1442848443984985,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098327636719,0.91610848903656,0.1469888836145401,0.1028178185224533,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8732660412788391,0.1280831545591354,0.12134999781847,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.9261878132820128,0.1509956419467926,0.679276168346405,289.6104736328125,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2447814941406,289.6137084960937,1.0,0.255002349615097,1.0,1.0,0.0,1.0,-1.4166370630264282,1.4166353940963743,1.6672482843205216e-06,1.0836237668991089,0.0,0.0,0.0,22.86027717590332,25.0,51.43013000488281,-0.0,217.2281646728516,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9241769909858704,0.1489803791046142,0.1339341402053833,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9358441233634948,0.1538781076669693,0.1456632614135742,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9225893020629884,0.1482808589935302,0.1037114039063453,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8789191246032715,0.1293129175901413,0.1225000098347663,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9306793808937072,0.1514273732900619,0.6811782121658325,289.6474304199219,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2471923828125,289.6506652832031,1.0,0.2560611963272095,1.0,1.0,0.0,1.0,-1.4245814085006714,1.4245797395706177,1.6844171568664024e-06,1.0900553464889526,0.0,0.0,0.0,22.83360481262207,25.0,51.430152893066406,-0.0,220.2159423828125,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9241769909858704,0.1489803791046142,0.1339341402053833,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9358441233634948,0.1538781076669693,0.1456632614135742,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9225893020629884,0.1482808589935302,0.1037114039063453,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8789191246032715,0.1293129175901413,0.1225000098347663,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9306793808937072,0.1514273732900619,0.6811782121658325,289.6474304199219,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2471923828125,289.6506652832031,1.0,0.2560611963272095,1.0,1.0,0.0,1.0,-1.4245814085006714,1.4245797395706177,1.6844171568664024e-06,1.0900553464889526,0.0,0.0,0.0,22.83360481262207,25.0,51.430152893066406,-0.0,220.2159423828125,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9313189387321472,0.1504494994878769,0.1352418661117553,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.942897617816925,0.1553716212511062,0.1470619440078735,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.92934650182724,0.1495901197195053,0.1046168282628059,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8847988843917847,0.1305651217699051,0.1236710324883461,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9353322982788086,0.1518621146678924,0.6830899119377136,289.6844177246094,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2488098144531,289.6876220703125,1.0,0.2571325898170471,1.0,1.0,0.0,1.0,-1.432616949081421,1.4326152801513672,1.701892756500456e-06,1.096552848815918,0.0,0.0,0.0,22.805328369140625,25.0,51.43009567260742,-0.0,223.2657623291016,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9313189387321472,0.1504494994878769,0.1352418661117553,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.942897617816925,0.1553716212511062,0.1470619440078735,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.92934650182724,0.1495901197195053,0.1046168282628059,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8847988843917847,0.1305651217699051,0.1236710324883461,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9353322982788086,0.1518621146678924,0.6830899119377136,289.6844177246094,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2488098144531,289.6876220703125,1.0,0.2571325898170471,1.0,1.0,0.0,1.0,-1.432616949081421,1.4326152801513672,1.701892756500456e-06,1.096552848815918,0.0,0.0,0.0,22.805328369140625,25.0,51.43009567260742,-0.0,223.2657623291016,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.9349773526191713,0.1511920839548111,0.1359028369188308,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023620605469,0.9464696645736694,0.156128853559494,0.1477710455656051,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.9328234791755676,0.1502531170845031,0.105075292289257,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7019958496094,0.8878406286239624,0.1312018930912017,0.1242665350437164,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9377297759056092,0.1520811468362808,0.6840528249740601,289.7029113769531,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.2496032714844,289.70611572265625,1.0,0.2576746940612793,1.0,1.0,0.0,1.0,-1.436684250831604,1.4366825819015503,1.7107802250393431e-06,1.0998386144638062,0.0,0.0,0.0,22.790252685546875,25.0,51.43027114868164,-0.0,224.819091796875,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.9386627674102784,0.1519386172294616,0.1365673243999481,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208557128906,0.950042963027954,0.1568912863731384,0.1484850347042083,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.9363364577293396,0.1509202569723129,0.1055366173386573,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7204895019531,0.8909340500831604,0.1318439096212387,0.1248669922351837,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.9401565790176392,0.1523009240627288,0.6850190758705139,289.7214050292969,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.2503967285156,289.7245788574219,1.0,0.2582199871540069,1.0,1.0,0.0,1.0,-1.4407724142074585,1.4407707452774048,1.7197417037095877e-06,1.103139042854309,0.0,0.0,0.0,22.775020599365234,25.0,51.43050765991211,-0.0,226.3885803222656,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9461037516593932,0.153445616364479,0.1379086822271347,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.9571922421455384,0.15843465924263,0.1499302983283996,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.943463921546936,0.1522693336009979,0.1064694747328758,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8973010778427124,0.1331465989351272,0.1260853856801986,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9451128244400024,0.1527429968118667,0.6869624257087708,289.75836181640625,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.25201416015625,289.76153564453125,1.0,0.2593224346637726,1.0,1.0,0.0,1.0,-1.4490331411361694,1.4490314722061155,1.7379368273395812e-06,1.1098017692565918,0.0,0.0,0.0,22.74344253540039,25.0,51.43099594116211,-0.0,229.58221435546875,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9461037516593932,0.153445616364479,0.1379086822271347,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.9571922421455384,0.15843465924263,0.1499302983283996,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.943463921546936,0.1522693336009979,0.1064694747328758,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8973010778427124,0.1331465989351272,0.1260853856801986,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9451128244400024,0.1527429968118667,0.6869624257087708,289.75836181640625,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.25201416015625,289.76153564453125,1.0,0.2593224346637726,1.0,1.0,0.0,1.0,-1.4490331411361694,1.4490314722061155,1.7379368273395812e-06,1.1098017692565918,0.0,0.0,0.0,22.74344253540039,25.0,51.43099594116211,-0.0,229.58221435546875,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9535647630691528,0.1549708545207977,0.1392662823200225,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.964284896850586,0.1600026190280914,0.1513985991477966,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9506587386131288,0.1536380499601364,0.1074158847332,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7944641113281,0.9039030075073242,0.1344738155603408,0.1273268312215805,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9501773715019226,0.1531883031129837,0.6889196634292603,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.25360107421875,289.7984924316406,1.0,0.260440856218338,1.0,1.0,0.0,1.0,-1.4574023485183716,1.4574005603790283,1.7564894960742097e-06,1.1165430545806885,0.0,0.0,0.0,22.71094512939453,45.0,51.43153381347656,-0.0,232.8500518798828,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9535647630691528,0.1549708545207977,0.1392662823200225,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.964284896850586,0.1600026190280914,0.1513985991477966,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9506587386131288,0.1536380499601364,0.1074158847332,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7944641113281,0.9039030075073242,0.1344738155603408,0.1273268312215805,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9501773715019226,0.1531883031129837,0.6889196634292603,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.25360107421875,289.7984924316406,1.0,0.260440856218338,1.0,1.0,0.0,1.0,-1.4574023485183716,1.4574005603790283,1.7564894960742097e-06,1.1165430545806885,0.0,0.0,0.0,22.71094512939453,45.0,51.43153381347656,-0.0,232.8500518798828,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8790493011474609,0.1568381637334823,0.1409991681575775,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8886421918869019,0.1619325876235962,0.153274580836296,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8763004541397095,0.1553594022989273,0.1086585596203804,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8313903808594,0.8393726944923401,0.1361652463674545,0.1289771795272827,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8741251230239868,0.1539829820394516,0.6927415728569031,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.25830078125,289.8354187011719,1.0,0.2690872550010681,1.0,1.0,0.0,1.0,-1.4697918891906738,1.4697901010513306,1.7841042563304654e-06,1.1264384984970093,0.0,0.0,0.0,27.67206573486328,65.0,51.42792892456055,-0.0,250.28143310546875,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8790493011474609,0.1568381637334823,0.1409991681575775,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8886421918869019,0.1619325876235962,0.153274580836296,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8763004541397095,0.1553594022989273,0.1086585596203804,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8313903808594,0.8393726944923401,0.1361652463674545,0.1289771795272827,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8741251230239868,0.1539829820394516,0.6927415728569031,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.25830078125,289.8354187011719,1.0,0.2690872550010681,1.0,1.0,0.0,1.0,-1.4697918891906738,1.4697901010513306,1.7841042563304654e-06,1.1264384984970093,0.0,0.0,0.0,27.67206573486328,65.0,51.42792892456055,-0.0,250.28143310546875,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8125599026679993,0.1591889560222625,0.1433377712965011,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.820834755897522,0.1644087433815002,0.1558381021022796,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8099570870399475,0.1576020121574401,0.1103942319750785,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7749670147895813,0.1384117752313614,0.1313223391771316,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8064411878585815,0.1553265452384948,0.699819028377533,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.26763916015625,289.8724670410156,1.0,0.2830403745174408,1.0,1.0,0.0,1.0,-1.489070177078247,1.4890682697296145,1.8276201672051684e-06,1.1418242454528809,0.0,0.0,0.0,36.67473602294922,53.0,51.54075241088867,-0.0,281.2267150878906,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8125599026679993,0.1591889560222625,0.1433377712965011,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.820834755897522,0.1644087433815002,0.1558381021022796,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8099570870399475,0.1576020121574401,0.1103942319750785,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7749670147895813,0.1384117752313614,0.1313223391771316,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8064411878585815,0.1553265452384948,0.699819028377533,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.26763916015625,289.8724670410156,1.0,0.2830403745174408,1.0,1.0,0.0,1.0,-1.489070177078247,1.4890682697296145,1.8276201672051684e-06,1.1418242454528809,0.0,0.0,0.0,36.67473602294922,53.0,51.54075241088867,-0.0,281.2267150878906,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.8008750081062317,0.1604875028133392,0.1445543766021728,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.8096530437469482,0.165796548128128,0.1571952402591705,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.7981279492378235,0.1588624417781829,0.1113103032112121,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871154785156,0.7640987038612366,0.1396887004375457,0.1325740814208984,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.7938321828842163,0.1561507582664489,0.7037271857261658,289.887939453125,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.2732849121094,289.8910827636719,1.0,0.2867786884307861,1.0,1.0,0.0,1.0,-1.499453067779541,1.4994512796401978,1.8513609347792224e-06,1.150130271911621,0.0,0.0,0.0,39.17947769165039,53.0,51.63776016235352,-0.0,292.2351989746094,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.7992074489593506,0.1618633866310119,0.1457803398370742,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060974121094,0.8081028461456299,0.1672755628824234,0.1585770398378372,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.7964299917221069,0.1602081656455993,0.1122400537133216,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.90576171875,0.7628519535064697,0.1410593837499618,0.1338530033826828,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.906005859375,0.7914352416992188,0.1570677310228347,0.707760214805603,289.9065856933594,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2794494628906,289.9096984863281,1.0,0.2890221178531647,1.0,1.0,0.0,1.0,-1.510076642036438,1.5100747346878052,1.8758400983642789e-06,1.1586124897003174,0.0,0.0,0.0,40.07342529296875,41.0,51.69618225097656,-0.0,299.358642578125,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433898925781,0.8144036531448364,0.1648202836513519,0.148302212357521,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9434509277344,0.8229819536209106,0.1704743057489395,0.1614494919776916,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8117117881774902,0.1631249338388443,0.1141688153147697,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.943115234375,0.7780921459197998,0.144048124551773,0.1365264505147934,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8054402470588684,0.1591453105211258,0.7163591980934143,289.94390869140625,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2929382324219,289.9469909667969,1.0,0.2899668514728546,1.0,1.0,0.0,1.0,-1.532400131225586,1.5323982238769531,1.9279407297290163e-06,1.176419734954834,0.0,0.0,0.0,38.66944122314453,29.0,51.78382110595703,-0.0,306.0626220703125,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433898925781,0.8144036531448364,0.1648202836513519,0.148302212357521,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9434509277344,0.8229819536209106,0.1704743057489395,0.1614494919776916,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8117117881774902,0.1631249338388443,0.1141688153147697,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.943115234375,0.7780921459197998,0.144048124551773,0.1365264505147934,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8054402470588684,0.1591453105211258,0.7163591980934143,289.94390869140625,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2929382324219,289.9469909667969,1.0,0.2899668514728546,1.0,1.0,0.0,1.0,-1.532400131225586,1.5323982238769531,1.9279407297290163e-06,1.176419734954834,0.0,0.0,0.0,38.66944122314453,29.0,51.78382110595703,-0.0,306.0626220703125,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.8532407283782959,0.1680258959531784,0.1509294509887695,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808349609375,0.8628831505775452,0.1739654242992401,0.1644751578569412,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9807434082031,0.8504275679588318,0.1663151383399963,0.1161972507834434,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9804992675781,0.818651556968689,0.1473369747400283,0.1393610090017318,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9806823730469,0.8428635597229004,0.161516398191452,0.7256948947906494,289.98126220703125,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074645996094,289.9843139648437,1.0,0.2873849272727966,1.0,1.0,0.0,1.0,-1.5562317371368408,1.556229829788208,1.984553136935574e-06,1.1954058408737185,0.0,0.0,0.0,33.975772857666016,25.0,51.84653472900391,-0.0,304.92828369140625,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.8532407283782959,0.1680258959531784,0.1509294509887695,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808349609375,0.8628831505775452,0.1739654242992401,0.1644751578569412,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9807434082031,0.8504275679588318,0.1663151383399963,0.1161972507834434,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9804992675781,0.818651556968689,0.1473369747400283,0.1393610090017318,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9806823730469,0.8428635597229004,0.161516398191452,0.7256948947906494,289.98126220703125,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074645996094,289.9843139648437,1.0,0.2873849272727966,1.0,1.0,0.0,1.0,-1.5562317371368408,1.556229829788208,1.984553136935574e-06,1.1954058408737185,0.0,0.0,0.0,33.975772857666016,25.0,51.84653472900391,-0.0,304.92828369140625,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181579589844,0.9146183133125304,0.1714550256729126,0.1537577807903289,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182189941406,0.927229642868042,0.1777250319719314,0.1677545309066772,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181579589844,0.9111838936805724,0.1697546988725662,0.1183998361229896,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179138183594,0.8747344613075256,0.1509007960557937,0.1424559354782104,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9007517099380492,0.1641536056995391,0.736228346824646,290.0186767578125,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226318359375,290.02166748046875,1.0,0.2853943705558777,1.0,1.0,0.0,1.0,-1.5825697183609009,1.5825676918029783,2.0483037133089965e-06,1.2163512706756592,0.0,0.0,0.0,29.15085220336914,25.0,51.896575927734375,-0.0,304.559814453125,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181579589844,0.9146183133125304,0.1714550256729126,0.1537577807903289,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182189941406,0.927229642868042,0.1777250319719314,0.1677545309066772,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181579589844,0.9111838936805724,0.1697546988725662,0.1183998361229896,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179138183594,0.8747344613075256,0.1509007960557937,0.1424559354782104,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9007517099380492,0.1641536056995391,0.736228346824646,290.0186767578125,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226318359375,290.02166748046875,1.0,0.2853943705558777,1.0,1.0,0.0,1.0,-1.5825697183609009,1.5825676918029783,2.0483037133089965e-06,1.2163512706756592,0.0,0.0,0.0,29.15085220336914,25.0,51.896575927734375,-0.0,304.559814453125,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9835476279258728,0.175051212310791,0.1568093299865722,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9867551326751708,0.1817491203546524,0.1670456379652023,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9807940125465392,0.1733870953321457,0.1207937076687812,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555725097656,0.9432387948036194,0.1546804755926132,0.1458317935466766,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.05572509765625,0.9697652459144592,0.1669968664646148,0.7480525970458984,290.05633544921875,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.33807373046875,290.059326171875,1.0,0.2850867509841919,1.0,1.0,0.0,1.0,-1.6068052053451538,1.606803059577942,2.1083897081553005e-06,1.2358722686767578,0.0,0.0,0.0,25.94887351989746,45.0,52.10221481323242,-0.0,307.49835205078125,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9835476279258728,0.175051212310791,0.1568093299865722,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9867551326751708,0.1817491203546524,0.1670456379652023,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9807940125465392,0.1733870953321457,0.1207937076687812,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555725097656,0.9432387948036194,0.1546804755926132,0.1458317935466766,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.05572509765625,0.9697652459144592,0.1669968664646148,0.7480525970458984,290.05633544921875,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.33807373046875,290.059326171875,1.0,0.2850867509841919,1.0,1.0,0.0,1.0,-1.6068052053451538,1.606803059577942,2.1083897081553005e-06,1.2358722686767578,0.0,0.0,0.0,25.94887351989746,45.0,52.10221481323242,-0.0,307.49835205078125,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0741271972656,0.9834585189819336,0.1769385337829589,0.1585326045751571,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0741577148437,0.9876644611358644,0.1842595487833023,0.1695003658533096,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0741271972656,0.980680286884308,0.1752818971872329,0.122111789882183,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.07391357421875,0.9436957240104676,0.1566522419452667,0.1476698368787765,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.07403564453125,0.9689903855323792,0.1684989482164383,0.7546640634536743,290.0745849609375,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.34716796875,290.0775756835937,1.0,0.2883995473384857,1.0,1.0,0.0,1.0,-1.6222751140594482,1.6222729682922363,2.146682390957721e-06,1.2477833032608032,0.0,0.0,0.0,26.440723419189453,45.0,51.7258415222168,-0.0,316.69049072265625,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926818847656,0.9759752750396729,0.178835928440094,0.1601963192224502,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0927734375,0.987618923187256,0.186282068490982,0.1756938248872757,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926513671875,0.9731683135032654,0.1772245019674301,0.1234557405114173,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924377441406,0.9353708624839784,0.1586858481168747,0.1495887041091919,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.09259033203125,0.960230827331543,0.170059859752655,0.7616534233093262,290.0931701660156,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.3547668457031,290.09619140625,1.0,0.2937778234481811,1.0,1.0,0.0,1.0,-1.6498727798461914,1.64987051486969,2.216724851678009e-06,1.2695776224136353,0.0,0.0,0.0,27.63822364807129,65.0,51.84376907348633,-0.0,332.7657775878906,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8806148171424866,0.1826747953891754,0.1639120578765869,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307678222656,0.893111526966095,0.1904584616422653,0.1798640191555023,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8780951499938965,0.1811712235212326,0.1264173537492752,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8475527763366699,0.1628312170505523,0.1537828147411346,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8653051853179932,0.1732438057661056,0.777259111404419,290.13116455078125,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.36871337890625,290.134033203125,1.0,0.3079636096954345,1.0,1.0,0.0,1.0,-1.681779384613037,1.6817771196365356,2.299709649378201e-06,1.2949734926223757,0.0,0.0,0.0,36.10453414916992,85.0,52.11524963378906,-0.0,374.6536865234375,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8806148171424866,0.1826747953891754,0.1639120578765869,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307678222656,0.893111526966095,0.1904584616422653,0.1798640191555023,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8780951499938965,0.1811712235212326,0.1264173537492752,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8475527763366699,0.1628312170505523,0.1537828147411346,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8653051853179932,0.1732438057661056,0.777259111404419,290.13116455078125,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.36871337890625,290.134033203125,1.0,0.3079636096954345,1.0,1.0,0.0,1.0,-1.681779384613037,1.6817771196365356,2.299709649378201e-06,1.2949734926223757,0.0,0.0,0.0,36.10453414916992,85.0,52.11524963378906,-0.0,374.6536865234375,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8182794451713562,0.1866141855716705,0.1678368151187896,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1684265136719,0.8291934728622437,0.1948661804199218,0.1844116449356079,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8163336515426636,0.185248389840126,0.1295607089996338,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7884865999221802,0.1671300381422042,0.158244252204895,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.8038376569747925,0.1765632629394531,0.7940492630004883,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3826599121094,290.1716613769531,1.0,0.3261598348617553,1.0,1.0,0.0,1.0,-1.7212400436401367,1.7212376594543457,2.404686483714613e-06,1.3261518478393557,0.0,0.0,0.0,47.98244857788086,73.0,52.169681549072266,-0.0,431.4477233886719,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8182794451713562,0.1866141855716705,0.1678368151187896,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1684265136719,0.8291934728622437,0.1948661804199218,0.1844116449356079,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8163336515426636,0.185248389840126,0.1295607089996338,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7884865999221802,0.1671300381422042,0.158244252204895,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.8038376569747925,0.1765632629394531,0.7940492630004883,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3826599121094,290.1716613769531,1.0,0.3261598348617553,1.0,1.0,0.0,1.0,-1.7212400436401367,1.7212376594543457,2.404686483714613e-06,1.3261518478393557,0.0,0.0,0.0,47.98244857788086,73.0,52.169681549072266,-0.0,431.4477233886719,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.8052181601524353,0.1906640529632568,0.1715982556343078,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8169683814048767,0.1994639635086059,0.1888733655214309,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.8034193515777588,0.1894597709178924,0.1325955390930175,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7766067981719971,0.1715812236070633,0.1625775694847107,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.7897927165031433,0.1800183951854705,0.8101564645767212,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3963317871094,290.2093200683594,1.0,0.3355700969696045,1.0,1.0,0.0,1.0,-1.7593005895614624,1.7592980861663818,2.508674015189172e-06,1.3562198877334597,0.0,0.0,0.0,53.114017486572266,61.0,52.21358871459961,-0.0,469.6685791015625,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
