time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12385320,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.8052181601524353,0.1906640529632568,0.1715982556343078,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8169683814048767,0.1994639635086059,0.1888733655214309,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.8034193515777588,0.1894597709178924,0.1325955390930175,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7766067981719971,0.1715812236070633,0.1625775694847107,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.7897927165031433,0.1800183951854705,0.8101564645767212,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3963317871094,290.2093200683594,1.0,0.3355700969696045,1.0,1.0,0.0,1.0,-1.7593005895614624,1.7592980861663818,2.508674015189172e-06,1.3562198877334597,0.0,0.0,0.0,53.114017486572266,61.0,52.21358871459961,-0.0,469.6685791015625,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8169546723365784,0.194879725575447,0.1752832382917404,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8288210034370422,0.2042741924524307,0.1933041214942932,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437438964844,0.8155263066291809,0.1938521116971969,0.1355822682380676,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7896958589553833,0.1762264370918274,0.166858896613121,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.8013215065002441,0.183652326464653,0.8259469270706177,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4100646972656,290.2469177246094,1.0,0.3395195305347442,1.0,1.0,0.0,1.0,-1.7967323064804075,1.7967296838760376,2.613475544421817e-06,1.3857260942459106,0.0,0.0,0.0,52.51675033569336,49.0,52.179664611816406,-0.0,491.4962463378906,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8169546723365784,0.194879725575447,0.1752832382917404,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8288210034370422,0.2042741924524307,0.1933041214942932,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437438964844,0.8155263066291809,0.1938521116971969,0.1355822682380676,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7896958589553833,0.1762264370918274,0.166858896613121,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.8013215065002441,0.183652326464653,0.8259469270706177,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4100646972656,290.2469177246094,1.0,0.3395195305347442,1.0,1.0,0.0,1.0,-1.7967323064804075,1.7967296838760376,2.613475544421817e-06,1.3857260942459106,0.0,0.0,0.0,52.51675033569336,49.0,52.179664611816406,-0.0,491.4962463378906,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.82956463098526,0.1970549821853637,0.177126795053482,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626647949219,0.8419032096862793,0.2067614495754242,0.1955349892377853,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8282817602157593,0.1961217671632766,0.1370805501937866,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.8037452101707458,0.1786275506019592,0.1690108925104141,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624816894531,0.8143044710159302,0.1855433881282806,0.8338740468025208,290.26300048828125,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.41656494140625,290.2657165527344,1.0,0.3400127291679382,1.0,1.0,0.0,1.0,-1.815525889396668,1.815523147583008,2.6670431907405145e-06,1.400522232055664,0.0,0.0,0.0,50.66362762451172,49.0,52.158973693847656,-0.0,497.9503173828125,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.847381055355072,0.1992740482091903,0.1789798289537429,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.8607680797576904,0.2093015909194946,0.1977844536304474,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.8461776375770569,0.1984395682811737,0.1385891139507293,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812194824219,0.8222002983093262,0.1810802072286605,0.1711799651384353,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812805175781,0.8314862847328186,0.1874835938215255,0.8418713808059692,290.28179931640625,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.42315673828125,290.28448486328125,1.0,0.339799016714096,1.0,1.0,0.0,1.0,-1.8344706296920776,1.834467887878418,2.721681994444225e-06,1.4154257774353027,0.0,0.0,0.0,48.02792739868164,37.0,52.138275146484375,-0.0,502.16119384765625,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.9101455807685852,0.2038425356149673,0.1827320754528045,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.927890121936798,0.2145399749279022,0.2023579776287078,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.909027934074402,0.2032199203968048,0.141651839017868,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8817151188850403,0.186141163110733,0.1755900084972381,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8907692432403564,0.1915120035409927,0.8581739664077759,290.3193664550781,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4364929199219,290.3219909667969,1.0,0.3377818763256073,1.0,1.0,0.0,1.0,-1.8730162382125848,1.873013377189636,2.834826545949909e-06,1.445714235305786,0.0,0.0,0.0,40.889610290527344,25.0,52.10166549682617,-0.0,505.2405395507813,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.9101455807685852,0.2038425356149673,0.1827320754528045,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.927890121936798,0.2145399749279022,0.2023579776287078,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.909027934074402,0.2032199203968048,0.141651839017868,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8817151188850403,0.186141163110733,0.1755900084972381,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8907692432403564,0.1915120035409927,0.8581739664077759,290.3193664550781,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4364929199219,290.3219909667969,1.0,0.3377818763256073,1.0,1.0,0.0,1.0,-1.8730162382125848,1.873013377189636,2.834826545949909e-06,1.445714235305786,0.0,0.0,0.0,40.889610290527344,25.0,52.10166549682617,-0.0,505.2405395507813,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575134277344,0.991398811340332,0.2085284441709518,0.1866835206747055,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.357421875,0.9742040634155272,0.2207310497760772,0.185003250837326,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575134277344,0.990833818912506,0.2081391513347625,0.1448838859796524,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3573913574219,0.9659925699234008,0.1913560777902603,0.1802433431148529,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.357421875,0.9735081791877748,0.1956850886344909,0.8755870461463928,290.3579406738281,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.45233154296875,290.36041259765625,1.0,0.3332165777683258,1.0,1.0,0.0,1.0,-1.8847672939300537,1.8847644329071045,2.87097714135598e-06,1.4557491540908811,0.0,0.0,0.0,34.9151611328125,45.0,52.59550094604492,-0.0,494.65631103515625,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575134277344,0.991398811340332,0.2085284441709518,0.1866835206747055,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.357421875,0.9742040634155272,0.2207310497760772,0.185003250837326,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575134277344,0.990833818912506,0.2081391513347625,0.1448838859796524,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3573913574219,0.9659925699234008,0.1913560777902603,0.1802433431148529,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.357421875,0.9735081791877748,0.1956850886344909,0.8755870461463928,290.3579406738281,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.45233154296875,290.36041259765625,1.0,0.3332165777683258,1.0,1.0,0.0,1.0,-1.8847672939300537,1.8847644329071045,2.87097714135598e-06,1.4557491540908811,0.0,0.0,0.0,34.9151611328125,45.0,52.59550094604492,-0.0,494.65631103515625,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39337158203125,0.9877238869667052,0.2143713682889938,0.1840447634458542,297.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3932800292969,0.974135398864746,0.2291969209909439,0.1848919689655304,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934020996094,0.9903870820999146,0.2139856964349746,0.1445826292037964,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.393310546875,0.9747772216796876,0.1967606246471405,0.1852810978889465,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3933410644531,0.9801373481750488,0.2000626772642135,0.8948487639427185,290.3938293457031,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.48199462890625,290.3964538574219,1.0,0.3380216062068939,1.0,1.0,0.0,1.0,-1.907891035079956,1.9078881740570068,2.939827481895918e-06,1.4733376502990725,0.0,0.0,0.0,35.453346252441406,65.0,51.453575134277344,-0.0,512.6803588867188,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39337158203125,0.9877238869667052,0.2143713682889938,0.1840447634458542,297.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3932800292969,0.974135398864746,0.2291969209909439,0.1848919689655304,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934020996094,0.9903870820999146,0.2139856964349746,0.1445826292037964,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.393310546875,0.9747772216796876,0.1967606246471405,0.1852810978889465,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3933410644531,0.9801373481750488,0.2000626772642135,0.8948487639427185,290.3938293457031,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.48199462890625,290.3964538574219,1.0,0.3380216062068939,1.0,1.0,0.0,1.0,-1.907891035079956,1.9078881740570068,2.939827481895918e-06,1.4733376502990725,0.0,0.0,0.0,35.453346252441406,65.0,51.453575134277344,-0.0,512.6803588867188,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300537109375,0.996431291103363,0.2199497520923614,0.1966482996940612,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4299621582031,0.979741871356964,0.2367031574249267,0.1945946812629699,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300537109375,0.9963154792785645,0.2196649312973022,0.1528762280941009,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.429931640625,0.9734758138656616,0.2023960649967193,0.1905722916126251,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4299621582031,0.977289617061615,0.2046930938959121,0.91544109582901,290.430419921875,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.50262451171875,290.4330749511719,1.0,0.3512528240680694,1.0,1.0,0.0,1.0,-1.981167674064636,1.981164574623108,3.165563839502284e-06,1.5300209522247314,0.0,0.0,0.0,38.009891510009766,85.0,51.48687744140625,-0.0,571.7359008789062,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300537109375,0.996431291103363,0.2199497520923614,0.1966482996940612,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4299621582031,0.979741871356964,0.2367031574249267,0.1945946812629699,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300537109375,0.9963154792785645,0.2196649312973022,0.1528762280941009,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.429931640625,0.9734758138656616,0.2023960649967193,0.1905722916126251,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4299621582031,0.977289617061615,0.2046930938959121,0.91544109582901,290.430419921875,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.50262451171875,290.4330749511719,1.0,0.3512528240680694,1.0,1.0,0.0,1.0,-1.981167674064636,1.981164574623108,3.165563839502284e-06,1.5300209522247314,0.0,0.0,0.0,38.009891510009766,85.0,51.48687744140625,-0.0,571.7359008789062,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4490051269531,0.9820376038551332,0.2220626324415207,0.1989837437868118,297.5539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.44903564453125,0.9889556169509888,0.2396577000617981,0.2148450314998626,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4490051269531,0.9818764328956604,0.2220939844846725,0.1546781063079834,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4488830566406,0.9566998481750488,0.205277606844902,0.1933401376008987,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4488830566406,0.9600570797920228,0.2070545703172683,0.9262800216674804,290.4493713378906,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.5078125,290.4519958496094,1.0,0.3605040311813354,1.0,1.0,0.0,1.0,-2.026834726333618,2.0268313884735107,3.3114813504653284e-06,1.5656871795654297,0.0,0.0,0.0,40.86235046386719,85.0,51.91739273071289,-0.0,615.9464721679688,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.46875,0.938955545425415,0.2243195921182632,0.2011215835809707,297.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689025878906,0.964801788330078,0.2415131628513336,0.2282200902700424,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.46875,0.9392165541648864,0.224617138504982,0.1565413028001785,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4686279296875,0.9117373824119568,0.2081714570522308,0.1962480098009109,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4686279296875,0.9142345190048218,0.20940962433815,0.9377024173736572,290.4692077636719,289.4635925292969,290.510009765625,288.9669494628906,290.509033203125,297.5057678222656,290.4718933105469,1.0,0.3706991076469421,1.0,1.0,0.0,1.0,-2.0647013187408447,2.0646979808807373,3.43668489222182e-06,1.5962114334106443,0.0,0.0,0.0,46.31304550170898,105.0,52.92708587646485,-0.0,664.9674682617188,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50665283203125,0.8532140254974365,0.2290669530630111,0.2058310210704803,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067443847656,0.8736850023269653,0.24613718688488,0.2328222543001175,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.50665283203125,0.853990912437439,0.2298257052898407,0.1605399996042251,297.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065612792969,0.8346657156944275,0.2139726281166076,0.2022667080163955,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065612792969,0.8351713418960571,0.2141014635562896,0.961328625679016,290.5070495605469,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.506103515625,290.5094299316406,1.0,0.3917602598667145,1.0,1.0,0.0,1.0,-2.1159300804138184,2.115926504135132,3.6070166515855817e-06,1.6355913877487185,0.0,0.0,0.0,62.01374816894531,123.0,52.42714691162109,-0.0,764.0765991210938,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50665283203125,0.8532140254974365,0.2290669530630111,0.2058310210704803,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067443847656,0.8736850023269653,0.24613718688488,0.2328222543001175,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.50665283203125,0.853990912437439,0.2298257052898407,0.1605399996042251,297.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065612792969,0.8346657156944275,0.2139726281166076,0.2022667080163955,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065612792969,0.8351713418960571,0.2141014635562896,0.961328625679016,290.5070495605469,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.506103515625,290.5094299316406,1.0,0.3917602598667145,1.0,1.0,0.0,1.0,-2.1159300804138184,2.115926504135132,3.6070166515855817e-06,1.6355913877487185,0.0,0.0,0.0,62.01374816894531,123.0,52.42714691162109,-0.0,764.0765991210938,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8079737424850464,0.2340480536222458,0.2108269333839416,297.5475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.54443359375,0.8265052437782288,0.251579225063324,0.2384058833122253,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8092078566551208,0.2352417409420013,0.1647303402423858,297.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.7907019257545471,0.2198817282915115,0.208424761891365,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.7898300290107727,0.2188816219568252,0.9855031967163086,290.5447082519531,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5121154785156,290.5470275878906,1.0,0.4132719337940216,1.0,1.0,0.0,1.0,-2.1700987815856934,2.170094966888428,3.7928491565253353e-06,1.677764654159546,0.0,0.0,0.0,78.9903793334961,111.0,52.27091217041016,-0.0,875.2042846679688,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8079737424850464,0.2340480536222458,0.2108269333839416,297.5475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.54443359375,0.8265052437782288,0.251579225063324,0.2384058833122253,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8092078566551208,0.2352417409420013,0.1647303402423858,297.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.7907019257545471,0.2198817282915115,0.208424761891365,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.7898300290107727,0.2188816219568252,0.9855031967163086,290.5447082519531,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5121154785156,290.5470275878906,1.0,0.4132719337940216,1.0,1.0,0.0,1.0,-2.1700987815856934,2.170094966888428,3.7928491565253353e-06,1.677764654159546,0.0,0.0,0.0,78.9903793334961,111.0,52.27091217041016,-0.0,875.2042846679688,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58203125,0.7986698150634766,0.2391878515481948,0.2156021744012832,297.55596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821228027344,0.818078339099884,0.2574655413627624,0.2440792322158813,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8003937005996704,0.2408187091350555,0.1687482446432113,297.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.7830137014389038,0.2259124666452407,0.2143024802207946,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819396972656,0.780834436416626,0.2237723916769027,1.0082950592041016,290.5823974609375,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5204772949219,290.58465576171875,1.0,0.4250003099441528,1.0,1.0,0.0,1.0,-2.221911668777466,2.221907615661621,3.975313120463397e-06,1.7181144952774048,0.0,0.0,0.0,86.17224884033203,99.0,52.19939804077149,-0.0,952.2078247070312,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58203125,0.7986698150634766,0.2391878515481948,0.2156021744012832,297.55596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821228027344,0.818078339099884,0.2574655413627624,0.2440792322158813,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8003937005996704,0.2408187091350555,0.1687482446432113,297.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.7830137014389038,0.2259124666452407,0.2143024802207946,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819396972656,0.780834436416626,0.2237723916769027,1.0082950592041016,290.5823974609375,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5204772949219,290.58465576171875,1.0,0.4250003099441528,1.0,1.0,0.0,1.0,-2.221911668777466,2.221907615661621,3.975313120463397e-06,1.7181144952774048,0.0,0.0,0.0,86.17224884033203,99.0,52.19939804077149,-0.0,952.2078247070312,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8088563084602356,0.2445124983787536,0.2202630639076233,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.61968994140625,0.8280935883522034,0.2636879086494446,0.2498011589050293,297.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.810973584651947,0.2465871572494506,0.1726807206869125,297.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195373535156,0.7944395542144775,0.2321178764104843,0.220043733716011,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.7909257411956787,0.2288291007280349,1.0303993225097656,290.61993408203125,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5303039550781,290.6221618652344,1.0,0.431116908788681,1.0,1.0,0.0,1.0,-2.272554636001587,2.272550344467163,4.15795420849463e-06,1.757480263710022,0.0,0.0,0.0,86.01079559326172,87.0,52.09712219238281,-0.0,1002.882568359375,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8088563084602356,0.2445124983787536,0.2202630639076233,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.61968994140625,0.8280935883522034,0.2636879086494446,0.2498011589050293,297.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.810973584651947,0.2465871572494506,0.1726807206869125,297.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195373535156,0.7944395542144775,0.2321178764104843,0.220043733716011,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.7909257411956787,0.2288291007280349,1.0303993225097656,290.61993408203125,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5303039550781,290.6221618652344,1.0,0.431116908788681,1.0,1.0,0.0,1.0,-2.272554636001587,2.272550344467163,4.15795420849463e-06,1.757480263710022,0.0,0.0,0.0,86.01079559326172,87.0,52.09712219238281,-0.0,1002.882568359375,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383361816406,0.8187164068222046,0.247243195772171,0.2225840985774994,297.572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.638427734375,0.8381335139274597,0.2669040858745575,0.252691388130188,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.63836669921875,0.820966899394989,0.2495447397232055,0.1746425777673721,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382751464844,0.8054270148277283,0.2352924793958664,0.2229057848453521,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.801242470741272,0.2314266264438629,1.0413984060287476,290.6387023925781,289.2590026855469,290.67498779296875,289.0741882324219,290.67413330078125,297.5355834960937,290.6408996582031,1.0,0.4327510297298431,1.0,1.0,0.0,1.0,-2.297821044921875,2.297816753387451,4.250675829098327e-06,1.7771040201187134,0.0,0.0,0.0,84.04120635986328,87.0,52.054664611816406,-0.0,1021.5067749023438,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570739746094,0.831327497959137,0.2500160336494446,0.2249091565608978,297.57861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571655273437,0.8516190052032471,0.2701802253723144,0.2556042373180389,297.5401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570739746094,0.8338067531585693,0.2525487840175628,0.1766102910041809,297.56524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570129394531,0.8190311193466187,0.2385142594575882,0.2257759273052215,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.656982421875,0.8145059943199158,0.234069749712944,1.052428960800171,290.65740966796875,289.2362670898437,290.6933288574219,289.085205078125,290.6924743652344,297.541015625,290.6596069335937,1.0,0.4337497651576996,1.0,1.0,0.0,1.0,-2.323174476623535,2.323170185089112,4.344783974374877e-06,1.7967854738235474,0.0,0.0,0.0,81.1714096069336,75.0,52.01728820800781,-0.0,1036.9952392578125,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8686969876289368,0.2556826472282409,0.2295909523963928,297.59130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6946105957031,0.8921847939491272,0.2768988013267517,0.2615087032318115,297.5520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8719685673713684,0.2586933970451355,0.1805804818868637,297.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.8563845157623291,0.2450994998216629,0.2315670847892761,297.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944274902344,0.8503313660621643,0.2394932210445404,1.074712157249451,290.6948547363281,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.55230712890625,290.69696044921875,1.0,0.4344123601913452,1.0,1.0,0.0,1.0,-2.374385356903076,2.374380826950073,4.53812617706717e-06,1.83651340007782,0.0,0.0,0.0,73.38571166992188,63.0,51.95771408081055,-0.0,1061.0474853515625,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8686969876289368,0.2556826472282409,0.2295909523963928,297.59130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6946105957031,0.8921847939491272,0.2768988013267517,0.2615087032318115,297.5520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8719685673713684,0.2586933970451355,0.1805804818868637,297.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.8563845157623291,0.2450994998216629,0.2315670847892761,297.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944274902344,0.8503313660621643,0.2394932210445404,1.074712157249451,290.6948547363281,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.55230712890625,290.69696044921875,1.0,0.4344123601913452,1.0,1.0,0.0,1.0,-2.374385356903076,2.374380826950073,4.53812617706717e-06,1.83651340007782,0.0,0.0,0.0,73.38571166992188,63.0,51.95771408081055,-0.0,1061.0474853515625,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.9367433190345764,0.2614989280700683,0.2343345880508422,297.6044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.73199462890625,0.9647846817970276,0.2838197648525238,0.2675296366214752,297.5640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.9413650035858154,0.2650113701820373,0.1846145540475845,297.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.922840654850006,0.2518679499626159,0.2374531179666519,297.5062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318115234375,0.9136512279510498,0.2450941801071167,1.0974215269088743,290.73223876953125,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.5638732910156,290.7343139648437,1.0,0.4339979588985443,1.0,1.0,0.0,1.0,-2.4265153408050537,2.426510572433472,4.739397354569519e-06,1.876924514770508,0.0,0.0,0.0,63.68812561035156,51.0,51.91442108154297,-0.0,1079.0052490234375,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.9367433190345764,0.2614989280700683,0.2343345880508422,297.6044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.73199462890625,0.9647846817970276,0.2838197648525238,0.2675296366214752,297.5640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.9413650035858154,0.2650113701820373,0.1846145540475845,297.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.922840654850006,0.2518679499626159,0.2374531179666519,297.5062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318115234375,0.9136512279510498,0.2450941801071167,1.0974215269088743,290.73223876953125,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.5638732910156,290.7343139648437,1.0,0.4339979588985443,1.0,1.0,0.0,1.0,-2.4265153408050537,2.426510572433472,4.739397354569519e-06,1.876924514770508,0.0,0.0,0.0,63.68812561035156,51.0,51.91442108154297,-0.0,1079.0052490234375,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.741116044305309e-23,-3.870558337697016e-23,-3.8705580221526544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.76470947265625,0.9959020018577576,0.266511857509613,0.2385509014129638,297.6213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7647399902344,0.9985456466674804,0.2904088497161865,0.2539686858654022,297.5740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7647399902344,0.998708426952362,0.2704803943634033,0.1877092272043228,297.602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7646789550781,0.9869464635849,0.257721483707428,0.2426794022321701,297.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7646484375,0.9785796999931335,0.2499493658542633,1.11775541305542,290.7650451660156,289.1065979003906,290.79791259765625,289.1438293457031,290.7970886230469,297.5750732421875,290.7669677734375,1.0,0.4321635663509369,1.0,1.0,0.0,1.0,-2.449770927429199,2.449766159057617,4.8317456275981385e-06,1.8955293893814087,0.9615861773490906,0.9615861773490906,0.0,57.3339729309082,51.0,52.38141632080078,-0.0,1078.697509765625,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,283.1499938964844,0.0014069624012336,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.076133709394412e-09,2.1715411691047848e-09,1.0000015399080907e-10,9.554567270697589e-08,9.306224058036605e-08,2.483435457278915e-09,0.0,0.0,-0.0,3.2953739719232544e-05,0.0,4.2158897900490536e-12,3.057532227401793e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7291259765625,0.998553991317749,0.2673675417900085,0.2383809387683868,297.62677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.72918701171875,0.9980837106704712,0.2918174862861633,0.250531405210495,297.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.72918701171875,0.9980837106704712,0.2714829742908478,0.1850416511297226,297.6039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7298583984375,0.9910968542099,0.2587264478206634,0.2436210811138153,297.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7305908203125,0.9829187989234924,0.2507812082767486,1.1214462518692017,290.72119140625,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5780334472656,290.5760498046875,1.0,0.4314658343791961,1.0,1.0,0.0,1.0,-2.4477744102478027,2.4477696418762207,4.824233656108845e-06,1.894169926643372,0.9643680453300476,0.9643680453300476,0.0,56.8736686706543,71.0,2601.206787109375,-0.0,1074.5390625,1.0,283.1885681152344,289.7206115722656,290.38983154296875,290.7525939941406,293.1499938964844,293.1499938964844,283.1499938964844,2646.60009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6042983531951904,0.6043159365653992,2.206598708198726e-07,3.485927104949951,3.485914468765259,1.2585121112351771e-05,0.0,0.0,-0.0,3857.86767578125,0.0,13.535147666931152,1485.21875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421630859375,0.9764537811279296,0.2583169937133789,0.2355559915304184,297.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3399353027344,0.9990000128746032,0.2900428771972656,0.2707480788230896,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3414306640625,0.9840205907821656,0.2662312388420105,0.1880403161048889,297.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3427124023437,0.9708237648010254,0.2552398443222046,0.2435460984706878,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.34375,0.9596691131591796,0.2462241351604461,1.1163002252578735,287.333984375,289.0544128417969,290.8399963378906,289.1651916503906,290.83917236328125,297.4878845214844,287.2922058105469,1.0,0.4372543394565582,1.0,1.0,0.0,1.0,-2.4659993648529053,2.465994358062744,4.895761321677128e-06,1.9080054759979248,0.9110873341560364,0.9110873341560364,0.0,60.02559661865234,91.0,14875.3310546875,-0.0,1108.425048828125,1.0,283.17315673828125,286.6778259277344,292.3392944335937,293.0101318359375,293.1499938964844,293.1499938964844,283.1499938964844,3077.59326171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.046852596104145,1.0,0.0,0.0,1.0867942571640017,1.0867964029312134,7.901253695763445e-08,4.265705108642578,4.265695571899414,9.787796443561092e-06,0.0,0.0,-0.0,4451.80322265625,0.0,40.23525238037109,1895.4073486328125,0.0,0.0,0.2797110378742218,1.0,0.0,3.0,1.0,0.0
12387240,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421630859375,0.9764537811279296,0.2583169937133789,0.2355559915304184,297.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3399353027344,0.9990000128746032,0.2900428771972656,0.2707480788230896,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3414306640625,0.9840205907821656,0.2662312388420105,0.1880403161048889,297.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3427124023437,0.9708237648010254,0.2552398443222046,0.2435460984706878,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.34375,0.9596691131591796,0.2462241351604461,1.1163002252578735,287.333984375,289.0544128417969,290.8399963378906,289.1651916503906,290.83917236328125,297.4878845214844,287.2922058105469,1.0,0.4372543394565582,1.0,1.0,0.0,1.0,-2.4659993648529053,2.465994358062744,4.895761321677128e-06,1.9080054759979248,0.9110873341560364,0.9110873341560364,0.0,60.02559661865234,91.0,14875.3310546875,-0.0,1108.425048828125,1.0,283.17315673828125,286.6778259277344,292.3392944335937,293.0101318359375,293.1499938964844,293.1499938964844,283.1499938964844,3077.59326171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.046852596104145,1.0,0.0,0.0,1.0867942571640017,1.0867964029312134,7.901253695763445e-08,4.265705108642578,4.265695571899414,9.787796443561092e-06,0.0,0.0,-0.0,4451.80322265625,0.0,40.23525238037109,1895.4073486328125,0.0,0.0,0.2797110378742218,1.0,0.0,3.0,1.0,0.0
12387300,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9686584472656,0.899646520614624,0.2526816725730896,0.2304808497428894,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96514892578125,0.9406335353851318,0.2856275737285614,0.2732153236865997,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.96795654296875,0.910208523273468,0.2620393633842468,0.1852789521217346,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.96881103515625,0.8975799679756165,0.2523002326488495,0.2410887330770492,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696350097656,0.8861792087554932,0.2425796389579773,1.101797103881836,286.96221923828125,289.0316772460937,290.8583374023437,289.1740417480469,290.8575134277344,297.42681884765625,286.93511962890625,1.0,0.440314918756485,1.0,1.0,0.0,1.0,-2.440070390701294,2.440065622329712,4.8119395614776295e-06,1.8976709842681885,0.8937497735023499,0.8937497735023499,0.0,69.46438598632812,91.0,16880.845703125,-0.0,1117.84326171875,1.0,283.16259765625,286.31402587890625,293.2108764648437,293.9588928222656,293.1499938964844,293.1499938964844,283.1499938964844,4820.12841796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1934148967266082,1.0,0.0,0.0,1.333452582359314,1.3334558010101318,1.1865346039030557e-07,4.265917778015137,4.265908241271973,9.785982001631057e-06,0.0,0.0,-0.0,4734.83935546875,0.0,74.79754638671875,1895.436279296875,0.0,0.0,0.3379144966602325,1.0,0.0,3.0,1.0,0.0
