time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387360,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6979675292969,0.8493348360061646,0.2482087016105651,0.2263453900814056,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6961364746094,0.8852134346961975,0.2821228504180908,0.2698722183704376,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973876953125,0.8599963188171387,0.2585850954055786,0.1829230934381485,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.69793701171875,0.8499876856803894,0.2497753500938415,0.2389222830533981,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6985778808594,0.8390522599220276,0.2392531037330627,1.0881372690200806,286.6932678222656,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.3734436035156,286.6694641113281,1.0,0.4434393942356109,1.0,1.0,0.0,1.0,-2.4084043502807617,2.408399820327759,4.67117524749483e-06,1.864071011543274,0.8758175373077393,0.8758175373077393,0.0,78.64218139648438,94.0,18160.701171875,-0.0,1120.2091064453125,1.0,283.1561279296875,286.0601501464844,293.6742858886719,294.76885986328125,293.1499938964844,293.1499938964844,283.1499938964844,6699.2939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3749621212482452,1.0,0.0,0.0,1.5371346473693848,1.5371389389038086,1.5765873229156568e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4894.92822265625,0.0,115.50152587890624,1895.4371337890625,0.0,233.6505889892578,0.3852450251579284,1.0,0.0,3.0,1.0,0.0
12387420,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37615966796875,0.807500958442688,0.2425563335418701,0.2208156883716583,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.37518310546875,0.8419654965400696,0.2777324318885803,0.265423446893692,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3758239746094,0.8192723393440247,0.2541022002696991,0.1796173602342605,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3760681152344,0.8112152218818665,0.2465040534734726,0.2357774674892425,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3764343261719,0.7980606555938721,0.2342805713415146,1.0657085180282593,286.373779296875,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.3008728027344,286.36187744140625,1.0,0.4452736973762512,1.0,1.0,0.0,1.0,-2.3617045879364014,2.3617000579833984,4.4916018850926775e-06,1.8276387453079224,0.8392325639724731,0.8392325639724731,0.0,89.56587982177734,82.0,19504.0078125,-0.0,1112.3389892578125,1.0,283.1511535644531,285.76617431640625,293.25750732421875,294.7817687988281,293.1499938964844,293.1499938964844,283.1499938964844,10267.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6014513373374939,1.0,0.0,0.0,1.804893016815185,1.8048990964889529,2.173683526507375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.056640625,0.0,190.7982635498047,1895.4371337890625,0.0,936.9119873046876,0.4549535810947418,1.0,0.0,3.0,1.0,0.0
12387480,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37615966796875,0.807500958442688,0.2425563335418701,0.2208156883716583,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.37518310546875,0.8419654965400696,0.2777324318885803,0.265423446893692,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3758239746094,0.8192723393440247,0.2541022002696991,0.1796173602342605,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3760681152344,0.8112152218818665,0.2465040534734726,0.2357774674892425,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3764343261719,0.7980606555938721,0.2342805713415146,1.0657085180282593,286.373779296875,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.3008728027344,286.36187744140625,1.0,0.4452736973762512,1.0,1.0,0.0,1.0,-2.3617045879364014,2.3617000579833984,4.4916018850926775e-06,1.8276387453079224,0.8392325639724731,0.8392325639724731,0.0,89.56587982177734,82.0,19504.0078125,-0.0,1112.3389892578125,1.0,283.1511535644531,285.76617431640625,293.25750732421875,294.7817687988281,293.1499938964844,293.1499938964844,283.1499938964844,10267.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6014513373374939,1.0,0.0,0.0,1.804893016815185,1.8048990964889529,2.173683526507375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.056640625,0.0,190.7982635498047,1895.4371337890625,0.0,936.9119873046876,0.4549535810947418,1.0,0.0,3.0,1.0,0.0
12387540,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2156677246094,0.801458477973938,0.2398768663406372,0.2178661823272705,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2152099609375,0.8375237584114075,0.2759942412376404,0.2632496058940887,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2154846191406,0.8145228624343872,0.2521314024925232,0.1778701245784759,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.215576171875,0.8071253895759583,0.245290920138359,0.2342076450586319,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157897949219,0.7918638586997986,0.2314096391201019,1.0507488250732422,286.214599609375,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.261962890625,286.2093505859375,1.0,0.4412048459053039,1.0,1.0,0.0,1.0,-2.333580732345581,2.333576440811157,4.3851568989339285e-06,1.8056575059890747,0.8022876381874084,0.8022876381874084,0.0,89.59229278564453,70.0,20125.04296875,-0.0,1081.5665283203125,1.0,283.1501770019531,285.6200866699219,292.6034240722656,294.15203857421875,293.1499938964844,293.1499938964844,283.1499938964844,13712.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754828095436096,1.0,0.0,0.0,1.957466006278992,1.9574735164642327,2.556712388468441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.30859375,0.0,249.95474243164065,1895.4371337890625,0.0,1422.902099609375,0.4951689541339874,1.0,0.0,3.0,1.0,0.0
12387600,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2156677246094,0.801458477973938,0.2398768663406372,0.2178661823272705,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2152099609375,0.8375237584114075,0.2759942412376404,0.2632496058940887,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2154846191406,0.8145228624343872,0.2521314024925232,0.1778701245784759,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.215576171875,0.8071253895759583,0.245290920138359,0.2342076450586319,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157897949219,0.7918638586997986,0.2314096391201019,1.0507488250732422,286.214599609375,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.261962890625,286.2093505859375,1.0,0.4412048459053039,1.0,1.0,0.0,1.0,-2.333580732345581,2.333576440811157,4.3851568989339285e-06,1.8056575059890747,0.8022876381874084,0.8022876381874084,0.0,89.59229278564453,70.0,20125.04296875,-0.0,1081.5665283203125,1.0,283.1501770019531,285.6200866699219,292.6034240722656,294.15203857421875,293.1499938964844,293.1499938964844,283.1499938964844,13712.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754828095436096,1.0,0.0,0.0,1.957466006278992,1.9574735164642327,2.556712388468441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.30859375,0.0,249.95474243164065,1895.4371337890625,0.0,1422.902099609375,0.4951689541339874,1.0,0.0,3.0,1.0,0.0
12387660,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1615295410156,0.8145486116409302,0.2387637495994568,0.2163939625024795,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16143798828125,0.8516969680786133,0.2757906913757324,0.2625584304332733,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1614990234375,0.827731728553772,0.2516058385372162,0.1771489828824997,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1614990234375,0.8211905360221863,0.2453437596559524,0.2338086813688278,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1615295410156,0.8046760559082031,0.2299109250307083,1.0417921543121338,286.1613464355469,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2422790527344,286.1606750488281,1.0,0.434449702501297,1.0,1.0,0.0,1.0,-2.3188693523406982,2.3188650608062744,4.329986950324383e-06,1.7941466569900513,0.7660089135169983,0.7660089135169983,0.0,83.53947448730469,58.0,20285.79296875,-0.0,1041.7550048828125,1.0,283.1500244140625,285.5721435546875,292.2575988769531,293.7264099121094,293.1499938964844,293.1499938964844,283.1499938964844,16603.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764735579490662,1.0,0.0,0.0,2.0028786659240723,2.002887010574341,2.676718509064813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.759765625,0.0,276.98760986328125,1895.4371337890625,0.0,1430.264892578125,0.5103636384010315,1.0,0.0,3.0,1.0,0.0
12387720,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1615295410156,0.8145486116409302,0.2387637495994568,0.2163939625024795,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16143798828125,0.8516969680786133,0.2757906913757324,0.2625584304332733,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1614990234375,0.827731728553772,0.2516058385372162,0.1771489828824997,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1614990234375,0.8211905360221863,0.2453437596559524,0.2338086813688278,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1615295410156,0.8046760559082031,0.2299109250307083,1.0417921543121338,286.1613464355469,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2422790527344,286.1606750488281,1.0,0.434449702501297,1.0,1.0,0.0,1.0,-2.3188693523406982,2.3188650608062744,4.329986950324383e-06,1.7941466569900513,0.7660089135169983,0.7660089135169983,0.0,83.53947448730469,58.0,20285.79296875,-0.0,1041.7550048828125,1.0,283.1500244140625,285.5721435546875,292.2575988769531,293.7264099121094,293.1499938964844,293.1499938964844,283.1499938964844,16603.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764735579490662,1.0,0.0,0.0,2.0028786659240723,2.002887010574341,2.676718509064813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.759765625,0.0,276.98760986328125,1895.4371337890625,0.0,1430.264892578125,0.5103636384010315,1.0,0.0,3.0,1.0,0.0
12387780,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1793518066406,0.8398248553276062,0.2384877949953079,0.2156396061182022,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795654296875,0.8809410333633423,0.2764223515987396,0.2626209855079651,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.179443359375,0.8543331027030945,0.2518642544746399,0.1769428253173828,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1794128417969,0.847889244556427,0.2461007833480835,0.2340150028467178,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1792907714844,0.8296955227851868,0.2292023748159408,1.0361249446868896,286.1798400878906,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2328186035156,286.1823425292969,1.0,0.4262914955615997,1.0,1.0,0.0,1.0,-2.311225652694702,2.3112213611602783,4.301435637898976e-06,1.7881484031677246,0.7311227321624756,0.7311227321624756,0.0,74.54837799072266,46.0,20131.63671875,-0.0,998.2388305664062,1.0,283.1499938964844,285.59100341796875,292.1553649902344,293.5586853027344,293.1499938964844,293.1499938964844,283.1499938964844,18760.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565034985542297,1.0,0.0,0.0,1.966051697731018,1.966060161590576,2.579189697371476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.61083984375,0.0,273.1166076660156,1895.4371337890625,0.0,1285.862548828125,0.5064694881439209,1.0,0.0,3.0,1.0,0.0
12387840,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1793518066406,0.8398248553276062,0.2384877949953079,0.2156396061182022,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795654296875,0.8809410333633423,0.2764223515987396,0.2626209855079651,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.179443359375,0.8543331027030945,0.2518642544746399,0.1769428253173828,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1794128417969,0.847889244556427,0.2461007833480835,0.2340150028467178,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1792907714844,0.8296955227851868,0.2292023748159408,1.0361249446868896,286.1798400878906,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2328186035156,286.1823425292969,1.0,0.4262914955615997,1.0,1.0,0.0,1.0,-2.311225652694702,2.3112213611602783,4.301435637898976e-06,1.7881484031677246,0.7311227321624756,0.7311227321624756,0.0,74.54837799072266,46.0,20131.63671875,-0.0,998.2388305664062,1.0,283.1499938964844,285.59100341796875,292.1553649902344,293.5586853027344,293.1499938964844,293.1499938964844,283.1499938964844,18760.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565034985542297,1.0,0.0,0.0,1.966051697731018,1.966060161590576,2.579189697371476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.61083984375,0.0,273.1166076660156,1895.4371337890625,0.0,1285.862548828125,0.5064694881439209,1.0,0.0,3.0,1.0,0.0
12387900,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2087097167969,0.8588705658912659,0.238614484667778,0.215484157204628,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2090148925781,0.902785301208496,0.2769997417926788,0.2628830671310425,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2088317871094,0.8746547698974609,0.2522435784339905,0.1770009994506836,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2087707519531,0.8680652379989624,0.2467126697301864,0.2343176901340484,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2086181640625,0.8478383421897888,0.2291059643030166,1.0343577861785889,286.2094421386719,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.2310791015625,286.21319580078125,1.0,0.421945184469223,1.0,1.0,0.0,1.0,-2.309661865234375,2.309657573699951,4.295577127777506e-06,1.786904215812683,0.714386522769928,0.714386522769928,0.0,69.36902618408203,46.0,19967.591796875,-0.0,976.2291259765624,1.0,283.1499938964844,285.61920166015625,292.1520080566406,293.531494140625,293.1499938964844,293.1499938964844,283.1499938964844,19546.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461811065673828,1.0,0.0,0.0,1.9253231287002563,1.925331473350525,2.473435927186074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.67333984375,0.0,262.6322326660156,1895.4371337890625,0.0,1214.6915283203125,0.4993582367897033,1.0,0.0,3.0,1.0,0.0
12387960,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489013671875,0.8846690654754639,0.2388937026262283,0.2154597640037536,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.24932861328125,0.9339271187782288,0.2777274250984192,0.2632808685302734,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.24908447265625,0.9016985893249512,0.2527677118778229,0.1771552413702011,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2490234375,0.8950486183166504,0.2474621087312698,0.2347424179315567,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.248779296875,0.8724943995475769,0.2291601300239563,1.033233404159546,286.2498474121094,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.2309265136719,286.2546691894531,1.0,0.4175140857696533,1.0,1.0,0.0,1.0,-2.309453248977661,2.3094489574432373,4.294750851840945e-06,1.7867133617401123,0.698199450969696,0.698199450969696,0.0,63.87989807128906,34.0,19758.861328125,-0.0,954.4168701171876,1.0,283.1499938964844,285.6571655273437,292.1626892089844,293.5223388671875,293.1499938964844,293.1499938964844,283.1499938964844,20149.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6370590329170227,1.0,0.0,0.0,1.8742882013320925,1.8742964267730715,2.344045952895613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.34619140625,0.0,248.5409393310547,1895.4371337890625,0.0,1153.8895263671875,0.4898611605167389,1.0,0.0,3.0,1.0,0.0
12388020,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3529663085937,0.9636302590370178,0.239825427532196,0.2157914787530899,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3534545898437,0.9989341497421264,0.2797658443450928,0.2573435008525848,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3531799316406,0.9813482761383056,0.2541718184947967,0.1777458637952804,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3531188964844,0.9755254983901978,0.2493016570806503,0.2359573543071746,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3528137207031,0.949087142944336,0.2296404391527176,1.0328706502914429,286.3541259765625,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.23486328125,286.3598327636719,1.0,0.4082659482955932,1.0,1.0,0.0,1.0,-2.305692195892334,2.30568790435791,4.281394467398059e-06,1.7841236591339111,0.6675904393196106,0.6675904393196106,0.0,53.21649932861328,54.0,19217.056640625,-0.0,908.197509765625,1.0,283.1499938964844,285.7536926269531,292.19598388671875,293.5214233398437,293.1499938964844,293.1499938964844,283.1499938964844,20877.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622504472732544,1.0,0.0,0.0,1.7533142566680908,1.7533220052719116,2.0512231913016881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.0107421875,0.0,215.1166534423828,1895.4371337890625,0.0,1061.1533203125,0.4664762318134308,1.0,0.0,3.0,1.0,0.0
12388080,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3529663085937,0.9636302590370178,0.239825427532196,0.2157914787530899,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3534545898437,0.9989341497421264,0.2797658443450928,0.2573435008525848,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3531799316406,0.9813482761383056,0.2541718184947967,0.1777458637952804,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3531188964844,0.9755254983901978,0.2493016570806503,0.2359573543071746,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3528137207031,0.949087142944336,0.2296404391527176,1.0328706502914429,286.3541259765625,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.23486328125,286.3598327636719,1.0,0.4082659482955932,1.0,1.0,0.0,1.0,-2.305692195892334,2.30568790435791,4.281394467398059e-06,1.7841236591339111,0.6675904393196106,0.6675904393196106,0.0,53.21649932861328,54.0,19217.056640625,-0.0,908.197509765625,1.0,283.1499938964844,285.7536926269531,292.19598388671875,293.5214233398437,293.1499938964844,293.1499938964844,283.1499938964844,20877.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622504472732544,1.0,0.0,0.0,1.7533142566680908,1.7533220052719116,2.0512231913016881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.0107421875,0.0,215.1166534423828,1895.4371337890625,0.0,1061.1533203125,0.4664762318134308,1.0,0.0,3.0,1.0,0.0
12388140,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4736328125,0.9703724980354308,0.2411071062088012,0.2168369889259338,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740905761719,0.9983729720115662,0.284096747636795,0.2526326775550842,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4739074707031,0.9876391887664796,0.2559196054935455,0.1788841933012008,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.47381591796875,0.9826764464378356,0.2514799833297729,0.237904891371727,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4734191894531,0.9557867646217346,0.2305018901824951,1.0361701250076294,286.47509765625,288.67584228515625,291.1452941894531,289.281982421875,291.144287109375,297.2496032714844,286.4828491210937,1.0,0.4091068804264068,1.0,1.0,0.0,1.0,-2.3077046871185303,2.3077003955841064,4.287856882001506e-06,1.785126805305481,0.6393457651138306,0.6393457651138306,0.0,52.68898010253906,74.0,18582.296875,-0.0,908.635986328125,1.0,283.1499938964844,285.86572265625,292.2216186523437,293.51177978515625,293.1499938964844,293.1499938964844,283.1499938964844,21105.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610640287399292,1.0,0.0,0.0,1.6219420433044434,1.621949315071106,1.755351348720069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.93212890625,0.0,181.0649261474609,1895.4371337890625,0.0,989.6477661132812,0.4406361579895019,1.0,0.0,3.0,1.0,0.0
12388200,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4736328125,0.9703724980354308,0.2411071062088012,0.2168369889259338,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740905761719,0.9983729720115662,0.284096747636795,0.2526326775550842,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4739074707031,0.9876391887664796,0.2559196054935455,0.1788841933012008,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.47381591796875,0.9826764464378356,0.2514799833297729,0.237904891371727,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4734191894531,0.9557867646217346,0.2305018901824951,1.0361701250076294,286.47509765625,288.67584228515625,291.1452941894531,289.281982421875,291.144287109375,297.2496032714844,286.4828491210937,1.0,0.4091068804264068,1.0,1.0,0.0,1.0,-2.3077046871185303,2.3077003955841064,4.287856882001506e-06,1.785126805305481,0.6393457651138306,0.6393457651138306,0.0,52.68898010253906,74.0,18582.296875,-0.0,908.635986328125,1.0,283.1499938964844,285.86572265625,292.2216186523437,293.51177978515625,293.1499938964844,293.1499938964844,283.1499938964844,21105.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610640287399292,1.0,0.0,0.0,1.6219420433044434,1.621949315071106,1.755351348720069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.93212890625,0.0,181.0649261474609,1895.4371337890625,0.0,989.6477661132812,0.4406361579895019,1.0,0.0,3.0,1.0,0.0
12388260,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.63214111328125,0.9474200010299684,0.2427670061588287,0.2183419018983841,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.633056640625,0.9975314140319824,0.2867933213710785,0.2714351713657379,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.63250732421875,0.9677925705909728,0.2580265402793884,0.1803693026304245,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6324157714844,0.9625684022903442,0.254008412361145,0.2403163015842437,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63189697265625,0.9309580326080322,0.2317371070384979,1.041816473007202,286.6339416503906,288.62371826171875,291.1873474121094,289.29510498046875,291.18634033203125,297.2584228515625,286.6430358886719,1.0,0.417768657207489,1.0,1.0,0.0,1.0,-2.344031810760498,2.344027280807495,4.423180143930949e-06,1.813067317008972,0.6142033934593201,0.6142033934593201,0.0,56.6074447631836,94.0,18023.26171875,-0.0,961.058349609375,1.0,283.1499938964844,286.00347900390625,292.2387390136719,293.4953918457031,293.1499938964844,293.1499938964844,283.1499938964844,20969.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.599419891834259,1.0,0.0,0.0,1.494968056678772,1.4949748516082764,1.4912734513927717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.27490234375,0.0,151.0955810546875,1895.4371337890625,0.0,925.5748291015624,0.4155477583408355,1.0,0.0,3.0,1.0,0.0
12388320,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.63214111328125,0.9474200010299684,0.2427670061588287,0.2183419018983841,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.633056640625,0.9975314140319824,0.2867933213710785,0.2714351713657379,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.63250732421875,0.9677925705909728,0.2580265402793884,0.1803693026304245,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6324157714844,0.9625684022903442,0.254008412361145,0.2403163015842437,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63189697265625,0.9309580326080322,0.2317371070384979,1.041816473007202,286.6339416503906,288.62371826171875,291.1873474121094,289.29510498046875,291.18634033203125,297.2584228515625,286.6430358886719,1.0,0.417768657207489,1.0,1.0,0.0,1.0,-2.344031810760498,2.344027280807495,4.423180143930949e-06,1.813067317008972,0.6142033934593201,0.6142033934593201,0.0,56.6074447631836,94.0,18023.26171875,-0.0,961.058349609375,1.0,283.1499938964844,286.00347900390625,292.2387390136719,293.4953918457031,293.1499938964844,293.1499938964844,283.1499938964844,20969.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.599419891834259,1.0,0.0,0.0,1.494968056678772,1.4949748516082764,1.4912734513927717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.27490234375,0.0,151.0955810546875,1895.4371337890625,0.0,925.5748291015624,0.4155477583408355,1.0,0.0,3.0,1.0,0.0
12388380,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78680419921875,0.8757551312446594,0.2445958852767944,0.2203870415687561,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7875671386719,0.928591787815094,0.2884388864040375,0.2733800709247589,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870788574219,0.8943144679069519,0.2602976262569427,0.1822664141654968,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870178222656,0.8899444341659546,0.2566953301429748,0.2432770878076553,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865295410156,0.8620021939277649,0.2331239581108093,1.0500602722167969,286.788330078125,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,297.2614440917969,286.7961730957031,1.0,0.4302414357662201,1.0,1.0,0.0,1.0,-2.36409330368042,2.364088773727417,4.499499482335523e-06,1.8288482427597048,0.591860294342041,0.591860294342041,0.0,68.69798278808594,114.0,17402.87109375,-0.0,1030.9564208984375,1.0,283.1499938964844,286.13641357421875,292.2529296875,293.47607421875,293.1499938964844,293.1499938964844,283.1499938964844,20648.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5884127020835876,1.0,0.0,0.0,1.3802381753921509,1.3802443742752075,1.271163654337215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.29931640625,0.0,126.75965118408205,1895.4371337890625,0.0,866.3238525390625,0.3929835259914398,1.0,0.0,3.0,1.0,0.0
12388440,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78680419921875,0.8757551312446594,0.2445958852767944,0.2203870415687561,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7875671386719,0.928591787815094,0.2884388864040375,0.2733800709247589,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870788574219,0.8943144679069519,0.2602976262569427,0.1822664141654968,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870178222656,0.8899444341659546,0.2566953301429748,0.2432770878076553,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865295410156,0.8620021939277649,0.2331239581108093,1.0500602722167969,286.788330078125,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,297.2614440917969,286.7961730957031,1.0,0.4302414357662201,1.0,1.0,0.0,1.0,-2.36409330368042,2.364088773727417,4.499499482335523e-06,1.8288482427597048,0.591860294342041,0.591860294342041,0.0,68.69798278808594,114.0,17402.87109375,-0.0,1030.9564208984375,1.0,283.1499938964844,286.13641357421875,292.2529296875,293.47607421875,293.1499938964844,293.1499938964844,283.1499938964844,20648.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5884127020835876,1.0,0.0,0.0,1.3802381753921509,1.3802443742752075,1.271163654337215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.29931640625,0.0,126.75965118408205,1895.4371337890625,0.0,866.3238525390625,0.3929835259914398,1.0,0.0,3.0,1.0,0.0
12388500,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8606872558594,0.8490808010101318,0.2455411106348037,0.2214824855327606,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8614196777344,0.8969162106513977,0.2895764708518982,0.274637758731842,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8609924316406,0.8664960265159607,0.2614684700965881,0.1832742244005203,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8609313964844,0.8626478910446167,0.2580756843090057,0.2448387593030929,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8604431152344,0.8362794518470764,0.2338543087244033,1.054562211036682,286.8621826171875,288.5430908203125,291.2523498535156,289.3148498535156,291.2513122558594,297.2644958496094,286.8698425292969,1.0,0.4374671280384063,1.0,1.0,0.0,1.0,-2.375413656234741,2.375408887863159,4.542595434031682e-06,1.837605595588684,0.5816957950592041,0.5816957950592041,0.0,75.92728424072266,114.0,17103.7890625,-0.0,1072.4473876953125,1.0,283.1499938964844,286.19952392578125,292.25885009765625,293.4647827148437,293.1499938964844,293.1499938964844,283.1499938964844,20461.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5827734470367432,1.0,0.0,0.0,1.3284887075424194,1.328494668006897,1.1776308639355193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.36572265625,0.0,116.65697479248048,1895.4371337890625,0.0,837.3663330078125,0.3828904628753662,1.0,0.0,3.0,1.0,0.0
12388560,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.932861328125,0.827018678188324,0.2464999854564666,0.2226143181324005,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93359375,0.8716846704483032,0.290827989578247,0.2760572135448456,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93316650390625,0.8433505892753601,0.2626550197601318,0.1843120455741882,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93310546875,0.8400225639343262,0.2594722807407379,0.2464417219161987,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326477050781,0.8145067095756531,0.2346016466617584,1.0592632293701172,286.934326171875,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.2680053710937,286.9417724609375,1.0,0.4451372623443603,1.0,1.0,0.0,1.0,-2.3872976303100586,2.387292861938477,4.588072897604434e-06,1.8468018770217896,0.5721850991249084,0.5721850991249084,0.0,83.77299499511719,102.0,16816.373046875,-0.0,1117.461181640625,1.0,283.1499938964844,286.2606506347656,292.26470947265625,293.4538269042969,293.1499938964844,293.1499938964844,283.1499938964844,20267.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5770528316497803,1.0,0.0,0.0,1.280650615692139,1.280656337738037,1.0943462314116917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.09228515625,0.0,107.79286193847656,1895.4371337890625,0.0,808.9306030273438,0.37361741065979,1.0,0.0,3.0,1.0,0.0
12388620,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0681457519531,0.8168148398399353,0.2484782487154007,0.2245369702577591,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0687866210937,0.8605222105979919,0.2935463786125183,0.278731107711792,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0683898925781,0.8332051038742065,0.2650837004184723,0.1861221641302108,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.068359375,0.8304089903831482,0.2623172402381897,0.2492866367101669,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679016113281,0.803482174873352,0.2361501604318618,1.0669625997543335,287.0694274902344,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2756652832031,287.0760192871094,1.0,0.4510646462440491,1.0,1.0,0.0,1.0,-2.407665491104126,2.407660722732544,4.666681888920721e-06,1.8626257181167605,0.5549407601356506,0.5549407601356506,0.0,89.07870483398438,90.0,16269.6748046875,-0.0,1162.220458984375,1.0,283.1499938964844,286.37432861328125,292.2778625488281,293.434814453125,293.1499938964844,293.1499938964844,283.1499938964844,19885.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5656189918518066,1.0,0.0,0.0,1.1960716247558594,1.1960769891738892,9.54570040789804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.619140625,0.0,93.22583770751952,1895.4371337890625,0.0,754.841796875,0.3573936522006988,1.0,0.0,3.0,1.0,0.0
12388680,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0681457519531,0.8168148398399353,0.2484782487154007,0.2245369702577591,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0687866210937,0.8605222105979919,0.2935463786125183,0.278731107711792,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0683898925781,0.8332051038742065,0.2650837004184723,0.1861221641302108,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.068359375,0.8304089903831482,0.2623172402381897,0.2492866367101669,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679016113281,0.803482174873352,0.2361501604318618,1.0669625997543335,287.0694274902344,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2756652832031,287.0760192871094,1.0,0.4510646462440491,1.0,1.0,0.0,1.0,-2.407665491104126,2.407660722732544,4.666681888920721e-06,1.8626257181167605,0.5549407601356506,0.5549407601356506,0.0,89.07870483398438,90.0,16269.6748046875,-0.0,1162.220458984375,1.0,283.1499938964844,286.37432861328125,292.2778625488281,293.434814453125,293.1499938964844,293.1499938964844,283.1499938964844,19885.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5656189918518066,1.0,0.0,0.0,1.1960716247558594,1.1960769891738892,9.54570040789804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.619140625,0.0,93.22583770751952,1895.4371337890625,0.0,754.841796875,0.3573936522006988,1.0,0.0,3.0,1.0,0.0
12388740,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1893920898437,0.8245272636413574,0.2505698502063751,0.2263014763593673,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1899719238281,0.8696004152297974,0.2964706420898437,0.2813557982444763,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18963623046875,0.84138023853302,0.2676115036010742,0.1877999454736709,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1895751953125,0.8389526605606079,0.2652537524700165,0.2519452273845672,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1891784667969,0.8112213015556335,0.2377943992614746,1.0737959146499634,287.1905517578125,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2838439941406,287.1964111328125,1.0,0.4520766139030456,1.0,1.0,0.0,1.0,-2.426358699798584,2.426353931427002,4.739358246297343e-06,1.8771069049835205,0.5400105714797974,0.5400105714797974,0.0,87.48516082763672,78.0,15781.8525390625,-0.0,1177.2069091796875,1.0,283.1499938964844,286.47528076171875,292.293701171875,293.4215087890625,293.1499938964844,293.1499938964844,283.1499938964844,19541.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546311736106873,1.0,0.0,0.0,1.1257236003875732,1.125728726387024,8.45584438025071e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.61181640625,0.0,82.17304229736328,1895.4371337890625,0.0,706.1749877929688,0.3441209495067596,1.0,0.0,3.0,1.0,0.0
12388800,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1893920898437,0.8245272636413574,0.2505698502063751,0.2263014763593673,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1899719238281,0.8696004152297974,0.2964706420898437,0.2813557982444763,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18963623046875,0.84138023853302,0.2676115036010742,0.1877999454736709,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1895751953125,0.8389526605606079,0.2652537524700165,0.2519452273845672,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1891784667969,0.8112213015556335,0.2377943992614746,1.0737959146499634,287.1905517578125,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2838439941406,287.1964111328125,1.0,0.4520766139030456,1.0,1.0,0.0,1.0,-2.426358699798584,2.426353931427002,4.739358246297343e-06,1.8771069049835205,0.5400105714797974,0.5400105714797974,0.0,87.48516082763672,78.0,15781.8525390625,-0.0,1177.2069091796875,1.0,283.1499938964844,286.47528076171875,292.293701171875,293.4215087890625,293.1499938964844,293.1499938964844,283.1499938964844,19541.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546311736106873,1.0,0.0,0.0,1.1257236003875732,1.125728726387024,8.45584438025071e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.61181640625,0.0,82.17304229736328,1895.4371337890625,0.0,706.1749877929688,0.3441209495067596,1.0,0.0,3.0,1.0,0.0
12388860,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2974548339844,0.8444807529449463,0.2527456879615783,0.2279976457357406,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2979736328125,0.8930298089981079,0.299511969089508,0.2839491069316864,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.29766845703125,0.862754225730896,0.2702144682407379,0.1894171684980392,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2976379394531,0.8605924248695374,0.2682606875896454,0.2545166313648224,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2972717285156,0.8305824398994446,0.2395138591527938,1.0802377462387085,287.2984619140625,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2919616699219,287.3036499023437,1.0,0.4500620067119598,1.0,1.0,0.0,1.0,-2.4442837238311768,2.4442789554595947,4.809577603737125e-06,1.8909839391708367,0.527233898639679,0.527233898639679,0.0,81.83184051513672,66.0,15360.5361328125,-0.0,1174.5740966796875,1.0,283.1499938964844,286.5642395019531,292.31219482421875,293.4147644042969,293.1499938964844,293.1499938964844,283.1499938964844,19244.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.544575572013855,1.0,0.0,0.0,1.067887783050537,1.0678926706314087,7.609298791066976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.33447265625,0.0,73.79258728027344,1895.4371337890625,0.0,664.345703125,0.3333994746208191,1.0,0.0,3.0,1.0,0.0
12388920,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2974548339844,0.8444807529449463,0.2527456879615783,0.2279976457357406,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2979736328125,0.8930298089981079,0.299511969089508,0.2839491069316864,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.29766845703125,0.862754225730896,0.2702144682407379,0.1894171684980392,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2976379394531,0.8605924248695374,0.2682606875896454,0.2545166313648224,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2972717285156,0.8305824398994446,0.2395138591527938,1.0802377462387085,287.2984619140625,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2919616699219,287.3036499023437,1.0,0.4500620067119598,1.0,1.0,0.0,1.0,-2.4442837238311768,2.4442789554595947,4.809577603737125e-06,1.8909839391708367,0.527233898639679,0.527233898639679,0.0,81.83184051513672,66.0,15360.5361328125,-0.0,1174.5740966796875,1.0,283.1499938964844,286.5642395019531,292.31219482421875,293.4147644042969,293.1499938964844,293.1499938964844,283.1499938964844,19244.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.544575572013855,1.0,0.0,0.0,1.067887783050537,1.0678926706314087,7.609298791066976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.33447265625,0.0,73.79258728027344,1895.4371337890625,0.0,664.345703125,0.3333994746208191,1.0,0.0,3.0,1.0,0.0
12388980,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3929138183594,0.8794540166854858,0.2549717128276825,0.2296534031629562,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.39337158203125,0.935170829296112,0.302618145942688,0.2865163385868072,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.39312744140625,0.8998739719390869,0.2728636860847473,0.1909993439912796,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3930969238281,0.8980047106742859,0.271311342716217,0.2570376992225647,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.39276123046875,0.8635208010673523,0.2412811070680618,1.086460828781128,287.3938293457031,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.29962158203125,287.3983459472656,1.0,0.4462115168571472,1.0,1.0,0.0,1.0,-2.461763858795166,2.461759090423584,4.878555046161637e-06,1.904510498046875,0.5164593458175659,0.5164593458175659,0.0,73.69186401367188,54.0,15023.7724609375,-0.0,1160.91259765625,1.0,283.1499938964844,286.6448059082031,292.3327331542969,293.4144897460937,293.1499938964844,293.1499938964844,283.1499938964844,18994.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5357857346534729,1.0,0.0,0.0,1.020854949951172,1.0208595991134644,6.953788300734234e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.12353515625,0.0,67.43353271484375,1895.4371337890625,0.0,629.8041381835938,0.3248263001441955,1.0,0.0,3.0,1.0,0.0
12389040,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3929138183594,0.8794540166854858,0.2549717128276825,0.2296534031629562,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.39337158203125,0.935170829296112,0.302618145942688,0.2865163385868072,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.39312744140625,0.8998739719390869,0.2728636860847473,0.1909993439912796,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3930969238281,0.8980047106742859,0.271311342716217,0.2570376992225647,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.39276123046875,0.8635208010673523,0.2412811070680618,1.086460828781128,287.3938293457031,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.29962158203125,287.3983459472656,1.0,0.4462115168571472,1.0,1.0,0.0,1.0,-2.461763858795166,2.461759090423584,4.878555046161637e-06,1.904510498046875,0.5164593458175659,0.5164593458175659,0.0,73.69186401367188,54.0,15023.7724609375,-0.0,1160.91259765625,1.0,283.1499938964844,286.6448059082031,292.3327331542969,293.4144897460937,293.1499938964844,293.1499938964844,283.1499938964844,18994.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5357857346534729,1.0,0.0,0.0,1.020854949951172,1.0208595991134644,6.953788300734234e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.12353515625,0.0,67.43353271484375,1895.4371337890625,0.0,629.8041381835938,0.3248263001441955,1.0,0.0,3.0,1.0,0.0
12389100,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4355773925781,0.9051283597946168,0.2560933828353882,0.2304692268371582,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4360046386719,0.9646530747413636,0.3041834235191345,0.2877908945083618,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4357604980469,0.9286012053489684,0.2741967439651489,0.1917805969715118,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4357604980469,0.9266870617866516,0.2728446424007416,0.2582843005657196,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4354248046875,0.8881247043609619,0.2421738803386688,1.0895123481750488,287.4364013671875,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.3031921386719,287.4405212402344,1.0,0.4438374638557434,1.0,1.0,0.0,1.0,-2.470377922058105,2.4703729152679443,4.9127293095807545e-06,1.9111747741699217,0.5117661952972412,0.5117661952972412,0.0,69.01306915283203,54.0,14903.8896484375,-0.0,1151.2864990234375,1.0,283.1499938964844,286.688232421875,292.3441772460937,293.41815185546875,293.1499938964844,293.1499938964844,283.1499938964844,18885.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5320160388946533,1.0,0.0,0.0,1.0008745193481443,1.0008792877197266,6.684251019350995e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.15185546875,0.0,64.85216522216797,1895.4371337890625,0.0,615.5469360351562,0.3212260603904724,1.0,0.0,3.0,1.0,0.0
12389160,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4751892089844,0.9422851204872132,0.2572147846221924,0.2312756776809692,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4755859375,0.9953135848045348,0.3057506680488586,0.2890577316284179,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.475341796875,0.9656618237495422,0.2755300104618072,0.192554771900177,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.475341796875,0.9641799330711364,0.2743780612945556,0.2595211863517761,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4750366210937,0.9221330881118774,0.2430675327777862,1.0925213098526,287.4759521484375,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.3065490722656,287.4798278808594,1.0,0.4412443041801452,1.0,1.0,0.0,1.0,-2.478898763656616,2.478893756866455,4.946653007209534e-06,1.9177662134170528,0.5075307488441467,0.5075307488441467,0.0,64.04054260253906,72.0,14791.837890625,-0.0,1140.23681640625,1.0,283.1499938964844,286.7262878417969,292.35626220703125,293.4235534667969,293.1499938964844,293.1499938964844,283.1499938964844,18787.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5287638902664185,1.0,0.0,0.0,0.9830682873725892,0.9830728769302368,6.448531308933525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.48046875,0.0,62.61032485961914,1895.4371337890625,0.0,603.508544921875,0.3180388212203979,1.0,0.0,3.0,1.0,0.0
