time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389220,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5477905273437,0.9445372819900512,0.2594050467014313,0.2332555502653122,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5481872558594,0.9974807500839232,0.3092258870601654,0.2922804057598114,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5479431152344,0.968009889125824,0.2781558334827423,0.1943938434123993,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5479431152344,0.967030107975006,0.2774083614349365,0.2623907923698425,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5476379394531,0.9239248633384703,0.2448207885026931,1.100427746772766,287.5485534667969,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3136901855469,287.5522155761719,1.0,0.4450910687446594,1.0,1.0,0.0,1.0,-2.497087955474853,2.4970829486846924,5.019796844862867e-06,1.9320049285888672,0.5002999901771545,0.5002999901771545,0.0,64.75148010253906,90.0,14611.3681640625,-0.0,1166.0675048828125,1.0,283.1499938964844,286.7955322265625,292.3802490234375,293.4367980957031,293.1499938964844,293.1499938964844,283.1499938964844,18615.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5235088467597961,1.0,0.0,0.0,0.9529995322227478,0.9530040621757508,6.060086832349043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.83154296875,0.0,58.94098281860352,1895.4371337890625,0.0,584.55712890625,0.3126900196075439,1.0,0.0,3.0,1.0,0.0
12389280,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5477905273437,0.9445372819900512,0.2594050467014313,0.2332555502653122,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5481872558594,0.9974807500839232,0.3092258870601654,0.2922804057598114,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5479431152344,0.968009889125824,0.2781558334827423,0.1943938434123993,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5479431152344,0.967030107975006,0.2774083614349365,0.2623907923698425,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5476379394531,0.9239248633384703,0.2448207885026931,1.100427746772766,287.5485534667969,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3136901855469,287.5522155761719,1.0,0.4450910687446594,1.0,1.0,0.0,1.0,-2.497087955474853,2.4970829486846924,5.019796844862867e-06,1.9320049285888672,0.5002999901771545,0.5002999901771545,0.0,64.75148010253906,90.0,14611.3681640625,-0.0,1166.0675048828125,1.0,283.1499938964844,286.7955322265625,292.3802490234375,293.4367980957031,293.1499938964844,293.1499938964844,283.1499938964844,18615.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5235088467597961,1.0,0.0,0.0,0.9529995322227478,0.9530040621757508,6.060086832349043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.83154296875,0.0,58.94098281860352,1895.4371337890625,0.0,584.55712890625,0.3126900196075439,1.0,0.0,3.0,1.0,0.0
12389340,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.61572265625,0.9057314991950988,0.2615117132663727,0.2353986203670501,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.61602783203125,0.9668229222297668,0.3121289908885956,0.2953643202781677,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6158447265625,0.9301846027374268,0.2807152569293976,0.1963721066713333,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6158447265625,0.929614007472992,0.2803763449192047,0.2654533684253692,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6156005859375,0.8877183794975281,0.246507778763771,1.109245538711548,287.6163330078125,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3172912597656,287.61944580078125,1.0,0.4542281627655029,1.0,1.0,0.0,1.0,-2.523009777069092,2.523004531860352,5.123972186993342e-06,1.9517830610275269,0.4948313236236572,0.4948313236236572,0.0,71.87256622314453,108.0,14500.48046875,-0.0,1226.1842041015625,1.0,283.1499938964844,286.8594970703125,292.4039611816406,293.4541931152344,293.1499938964844,293.1499938964844,283.1499938964844,18467.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5198184847831726,1.0,0.0,0.0,0.9302124381065368,0.9302168488502502,5.773746636350553e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.3662109375,0.0,56.2317008972168,1895.4371337890625,0.0,571.6102294921875,0.3086122870445251,1.0,0.0,3.0,1.0,0.0
12389400,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.61572265625,0.9057314991950988,0.2615117132663727,0.2353986203670501,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.61602783203125,0.9668229222297668,0.3121289908885956,0.2953643202781677,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6158447265625,0.9301846027374268,0.2807152569293976,0.1963721066713333,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6158447265625,0.929614007472992,0.2803763449192047,0.2654533684253692,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6156005859375,0.8877183794975281,0.246507778763771,1.109245538711548,287.6163330078125,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3172912597656,287.61944580078125,1.0,0.4542281627655029,1.0,1.0,0.0,1.0,-2.523009777069092,2.523004531860352,5.123972186993342e-06,1.9517830610275269,0.4948313236236572,0.4948313236236572,0.0,71.87256622314453,108.0,14500.48046875,-0.0,1226.1842041015625,1.0,283.1499938964844,286.8594970703125,292.4039611816406,293.4541931152344,293.1499938964844,293.1499938964844,283.1499938964844,18467.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5198184847831726,1.0,0.0,0.0,0.9302124381065368,0.9302168488502502,5.773746636350553e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.3662109375,0.0,56.2317008972168,1895.4371337890625,0.0,571.6102294921875,0.3086122870445251,1.0,0.0,3.0,1.0,0.0
12389460,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6741027832031,0.8611061573028564,0.2634906470775604,0.2376078814268112,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67437744140625,0.9151238203048706,0.3149784803390503,0.2984970808029175,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6742248535156,0.881917417049408,0.2831620275974273,0.198412999510765,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6742248535156,0.8818827867507935,0.2832352519035339,0.2686042189598083,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67401123046875,0.8446813225746155,0.2480778843164444,1.1184475421905518,287.67462158203125,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3194580078125,287.67730712890625,1.0,0.4662532806396484,1.0,1.0,0.0,1.0,-2.546945095062256,2.546939849853516,5.221673291089246e-06,1.9703187942504885,0.4909808039665222,0.4909808039665222,0.0,83.66934204101562,126.0,14440.9287109375,-0.0,1306.614501953125,1.0,283.1499938964844,286.9134826660156,292.4272155761719,293.4742126464844,293.1499938964844,293.1499938964844,283.1499938964844,18341.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5175005793571472,1.0,0.0,0.0,0.9137189984321594,0.9137234091758728,5.570815631017467e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.87548828125,0.0,54.29417419433594,1895.4371337890625,0.0,563.6279296875,0.305615484714508,1.0,0.0,3.0,1.0,0.0
12389520,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6741027832031,0.8611061573028564,0.2634906470775604,0.2376078814268112,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67437744140625,0.9151238203048706,0.3149784803390503,0.2984970808029175,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6742248535156,0.881917417049408,0.2831620275974273,0.198412999510765,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6742248535156,0.8818827867507935,0.2832352519035339,0.2686042189598083,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67401123046875,0.8446813225746155,0.2480778843164444,1.1184475421905518,287.67462158203125,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3194580078125,287.67730712890625,1.0,0.4662532806396484,1.0,1.0,0.0,1.0,-2.546945095062256,2.546939849853516,5.221673291089246e-06,1.9703187942504885,0.4909808039665222,0.4909808039665222,0.0,83.66934204101562,126.0,14440.9287109375,-0.0,1306.614501953125,1.0,283.1499938964844,286.9134826660156,292.4272155761719,293.4742126464844,293.1499938964844,293.1499938964844,283.1499938964844,18341.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5175005793571472,1.0,0.0,0.0,0.9137189984321594,0.9137234091758728,5.570815631017467e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.87548828125,0.0,54.29417419433594,1895.4371337890625,0.0,563.6279296875,0.305615484714508,1.0,0.0,3.0,1.0,0.0
12389580,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7030944824219,0.8394874930381775,0.264548122882843,0.2388461977243423,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7033386230469,0.8901814818382263,0.3165562450885772,0.3002808392047882,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.70318603515625,0.8590401411056519,0.2844842076301574,0.1995596289634704,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.70318603515625,0.8592356443405151,0.2847888767719269,0.2703745663166046,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7030029296875,0.8239341378211975,0.2489064335823059,1.1236134767532349,287.7035522460937,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.3201904296875,287.7060241699219,1.0,0.4737734198570251,1.0,1.0,0.0,1.0,-2.5602877140045166,2.5602824687957764,5.276511274132645e-06,1.9806362390518188,0.4895019829273224,0.4895019829273224,0.0,91.55585479736328,126.0,14430.1376953125,-0.0,1357.866455078125,1.0,283.1499938964844,286.93994140625,292.4400329589844,293.48651123046875,293.1499938964844,293.1499938964844,283.1499938964844,18279.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167057514190674,1.0,0.0,0.0,0.9069945812225342,0.9069989323616028,5.4891213352448176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.7431640625,0.0,53.49702835083008,1895.4371337890625,0.0,560.9168701171875,0.3043538630008697,1.0,0.0,3.0,1.0,0.0
12389640,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7242431640625,0.8246146440505981,0.2653578817844391,0.2398154884576797,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7244873046875,0.8731515407562256,0.3177822530269623,0.3016884326934814,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7243347167969,0.8433974981307983,0.2855009436607361,0.2004575729370117,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7243347167969,0.8437508344650269,0.2859875559806824,0.2717616856098175,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7241516113281,0.8088948130607605,0.2495338469743728,1.1276471614837646,287.72467041015625,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.320556640625,287.7269897460937,1.0,0.4799124896526336,1.0,1.0,0.0,1.0,-2.5707361698150635,2.5707309246063232,5.3196563385427e-06,1.988715887069702,0.4886514246463775,0.4886514246463775,0.0,98.18523406982422,114.0,14432.076171875,-0.0,1400.3492431640625,1.0,283.1499938964844,286.95904541015625,292.4500732421875,293.49676513671875,293.1499938964844,293.1499938964844,283.1499938964844,18233.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516294538974762,1.0,0.0,0.0,0.9028226733207704,0.9028270244598388,5.4387410131084854e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.43310546875,0.0,52.99281692504883,1895.4371337890625,0.0,559.51953125,0.3035427927970886,1.0,0.0,3.0,1.0,0.0
12389700,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7460021972656,0.8183820247650146,0.2662611901760101,0.2407481372356414,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7461853027344,0.8663155436515808,0.3191608488559723,0.3031166493892669,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.74609375,0.8371120691299438,0.2866350412368774,0.2013452351093292,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.74609375,0.8376438617706299,0.2873274385929107,0.2731579542160034,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.74591064453125,0.8020995259284973,0.2502229511737823,1.1313693523406982,287.7463684082031,287.926025390625,291.75,289.4651794433594,291.7488098144531,297.3207397460937,287.74835205078125,1.0,0.4831390976905823,1.0,1.0,0.0,1.0,-2.580793857574463,2.5807886123657227,5.361457169783535e-06,1.9965441226959229,0.4880170226097107,0.4880170226097107,0.0,101.67615509033205,114.0,14442.58203125,-0.0,1428.8416748046875,1.0,283.1499938964844,286.9786071777344,292.4615173339844,293.5090026855469,293.1499938964844,293.1499938964844,283.1499938964844,18183.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5160560607910156,1.0,0.0,0.0,0.899269700050354,0.8992739915847778,5.3960174994927e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.92919921875,0.0,52.5477180480957,1895.4371337890625,0.0,558.7108764648438,0.3028126358985901,1.0,0.0,3.0,1.0,0.0
12389760,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.764892578125,0.8175212740898132,0.2671661674976349,0.2415858507156372,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7650756835937,0.8656095862388611,0.3205346763134002,0.3044421672821045,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7649841308594,0.836377739906311,0.2877606451511383,0.2021535038948059,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7649841308594,0.8370904326438904,0.2886564433574676,0.274444967508316,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.76483154296875,0.8010045886039734,0.250900000333786,1.1345666646957395,287.7652282714844,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.3208923339844,287.7669982910156,1.0,0.4849152863025665,1.0,1.0,0.0,1.0,-2.589754104614258,2.5897488594055176,5.398769189923769e-06,2.0034854412078857,0.487728089094162,0.487728089094162,0.0,102.7721710205078,102.0,14463.2392578125,-0.0,1445.5130615234375,1.0,283.1499938964844,286.9955139160156,292.4729919433594,293.5218811035156,293.1499938964844,293.1499938964844,283.1499938964844,18138.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5160505175590515,1.0,0.0,0.0,0.8969301581382751,0.896934449672699,5.3679780620541364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.81787109375,0.0,52.2313232421875,1895.4371337890625,0.0,558.6920776367188,0.3022779524326324,1.0,0.0,3.0,1.0,0.0
12389820,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7966003417969,0.8251526355743408,0.2690269947052002,0.2431311458349228,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7967224121094,0.8747949004173279,0.323284775018692,0.3069227337837219,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7966613769531,0.8444903492927551,0.289989173412323,0.2036316245794296,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7966613769531,0.8455861806869507,0.2912861704826355,0.2768258154392242,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7965393066406,0.8087106943130493,0.2522349059581756,1.1400609016418457,287.7968444824219,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.321044921875,287.7982177734375,1.0,0.4853274822235107,1.0,1.0,0.0,1.0,-2.605832099914551,2.6058266162872314,5.4660199566569645e-06,2.015927791595459,0.4881204664707184,0.4881204664707184,0.0,100.67398071289062,90.0,14535.51171875,-0.0,1457.6376953125,1.0,283.1499938964844,287.02313232421875,292.4961242675781,293.5494079589844,293.1499938964844,293.1499938964844,283.1499938964844,18053.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166372656822205,1.0,0.0,0.0,0.8955628275871277,0.8955671191215515,5.3516238551765134e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.90234375,0.0,51.94075393676758,1895.4371337890625,0.0,560.6840209960938,0.3017318546772003,1.0,0.0,3.0,1.0,0.0
12389880,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7966003417969,0.8251526355743408,0.2690269947052002,0.2431311458349228,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7967224121094,0.8747949004173279,0.323284775018692,0.3069227337837219,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7966613769531,0.8444903492927551,0.289989173412323,0.2036316245794296,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7966613769531,0.8455861806869507,0.2912861704826355,0.2768258154392242,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7965393066406,0.8087106943130493,0.2522349059581756,1.1400609016418457,287.7968444824219,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.321044921875,287.7982177734375,1.0,0.4853274822235107,1.0,1.0,0.0,1.0,-2.605832099914551,2.6058266162872314,5.4660199566569645e-06,2.015927791595459,0.4881204664707184,0.4881204664707184,0.0,100.67398071289062,90.0,14535.51171875,-0.0,1457.6376953125,1.0,283.1499938964844,287.02313232421875,292.4961242675781,293.5494079589844,293.1499938964844,293.1499938964844,283.1499938964844,18053.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166372656822205,1.0,0.0,0.0,0.8955628275871277,0.8955671191215515,5.3516238551765134e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.90234375,0.0,51.94075393676758,1895.4371337890625,0.0,560.6840209960938,0.3017318546772003,1.0,0.0,3.0,1.0,0.0
12389940,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8211364746094,0.8429986834526062,0.271015465259552,0.2446362376213073,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8212585449219,0.8959299921989441,0.3260547220706939,0.3092667162418365,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8211975097656,0.8635931611061096,0.2921723127365112,0.20496766269207,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8211975097656,0.8651403188705444,0.2938645184040069,0.2790082395076751,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.82110595703125,0.8259589672088623,0.2535513937473297,1.14474356174469,287.82135009765625,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3211364746094,287.8223876953125,1.0,0.4829064905643463,1.0,1.0,0.0,1.0,-2.6203129291534424,2.620307207107544,5.526921995624434e-06,2.0271224975585938,0.4897656440734863,0.4897656440734863,0.0,94.66769409179688,78.0,14649.583984375,-0.0,1450.271728515625,1.0,283.1499938964844,287.0433654785156,292.5198669433594,293.5798034667969,293.1499938964844,293.1499938964844,283.1499938964844,17975.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5179815888404846,1.0,0.0,0.0,0.8984050750732422,0.898409366607666,5.3856464177215464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.896484375,0.0,52.07802963256836,1895.4371337890625,0.0,565.27490234375,0.3018429577350616,1.0,0.0,3.0,1.0,0.0
12390000,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8211364746094,0.8429986834526062,0.271015465259552,0.2446362376213073,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8212585449219,0.8959299921989441,0.3260547220706939,0.3092667162418365,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8211975097656,0.8635931611061096,0.2921723127365112,0.20496766269207,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8211975097656,0.8651403188705444,0.2938645184040069,0.2790082395076751,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.82110595703125,0.8259589672088623,0.2535513937473297,1.14474356174469,287.82135009765625,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3211364746094,287.8223876953125,1.0,0.4829064905643463,1.0,1.0,0.0,1.0,-2.6203129291534424,2.620307207107544,5.526921995624434e-06,2.0271224975585938,0.4897656440734863,0.4897656440734863,0.0,94.66769409179688,78.0,14649.583984375,-0.0,1450.271728515625,1.0,283.1499938964844,287.0433654785156,292.5198669433594,293.5798034667969,293.1499938964844,293.1499938964844,283.1499938964844,17975.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5179815888404846,1.0,0.0,0.0,0.8984050750732422,0.898409366607666,5.3856464177215464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.896484375,0.0,52.07802963256836,1895.4371337890625,0.0,565.27490234375,0.3018429577350616,1.0,0.0,3.0,1.0,0.0
12390060,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.83941650390625,0.8726764917373657,0.2730894386768341,0.2461429238319397,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8394775390625,0.9320985674858092,0.3288339972496032,0.3115303814411163,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8394470214844,0.8950719833374023,0.2943190932273865,0.2062079906463623,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8394470214844,0.8971244096755981,0.2964017391204834,0.2810561954975128,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.83935546875,0.8532903790473938,0.2548471987247467,1.148899793624878,287.83953857421875,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3211669921875,287.8403015136719,1.0,0.4787573218345642,1.0,1.0,0.0,1.0,-2.6337897777557373,2.633784055709839,5.583890015259385e-06,2.0375335216522217,0.4926190972328186,0.4926190972328186,0.0,86.28191375732422,66.0,14805.4892578125,-0.0,1430.766845703125,1.0,283.1499938964844,287.05694580078125,292.5446472167969,293.6135559082031,293.1499938964844,293.1499938964844,283.1499938964844,17901.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200864672660828,1.0,0.0,0.0,0.9052742719650269,0.905278503894806,5.468318420298601e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.927734375,0.0,52.62334060668945,1895.4371337890625,0.0,572.5404663085938,0.3025795221328735,1.0,0.0,3.0,1.0,0.0
12390120,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.83941650390625,0.8726764917373657,0.2730894386768341,0.2461429238319397,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8394775390625,0.9320985674858092,0.3288339972496032,0.3115303814411163,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8394470214844,0.8950719833374023,0.2943190932273865,0.2062079906463623,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8394470214844,0.8971244096755981,0.2964017391204834,0.2810561954975128,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.83935546875,0.8532903790473938,0.2548471987247467,1.148899793624878,287.83953857421875,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3211669921875,287.8403015136719,1.0,0.4787573218345642,1.0,1.0,0.0,1.0,-2.6337897777557373,2.633784055709839,5.583890015259385e-06,2.0375335216522217,0.4926190972328186,0.4926190972328186,0.0,86.28191375732422,66.0,14805.4892578125,-0.0,1430.766845703125,1.0,283.1499938964844,287.05694580078125,292.5446472167969,293.6135559082031,293.1499938964844,293.1499938964844,283.1499938964844,17901.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200864672660828,1.0,0.0,0.0,0.9052742719650269,0.905278503894806,5.468318420298601e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.927734375,0.0,52.62334060668945,1895.4371337890625,0.0,572.5404663085938,0.3025795221328735,1.0,0.0,3.0,1.0,0.0
12390180,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8519592285156,0.9209900498390198,0.2752145230770111,0.247648686170578,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8519897460937,0.9832330346107484,0.3316114842891693,0.3137396275997162,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8519592285156,0.9475588798522948,0.2964300513267517,0.2073834687471389,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8519897460937,0.950342059135437,0.2988999783992767,0.2830130755901336,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8519287109375,0.8975836634635925,0.2561148703098297,1.1526798009872437,287.85205078125,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3210754394531,287.8525695800781,1.0,0.4735667407512665,1.0,1.0,0.0,1.0,-2.6465604305267334,2.646554708480835,5.6381322792731225e-06,2.047394037246704,0.4966278076171875,0.4966278076171875,0.0,76.48771667480469,69.0,15002.5458984375,-0.0,1403.742919921875,1.0,283.1499938964844,287.0643310546875,292.5705871582031,293.6508483886719,293.1499938964844,293.1499938964844,283.1499938964844,17830.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5229613780975342,1.0,0.0,0.0,0.9160131216049194,0.9160174131393432,5.5988241598470274e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.03564453125,0.0,53.567230224609375,1895.4371337890625,0.0,582.6177978515625,0.3039205074310303,1.0,0.0,3.0,1.0,0.0
12390240,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8519592285156,0.9209900498390198,0.2752145230770111,0.247648686170578,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8519897460937,0.9832330346107484,0.3316114842891693,0.3137396275997162,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8519592285156,0.9475588798522948,0.2964300513267517,0.2073834687471389,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8519897460937,0.950342059135437,0.2988999783992767,0.2830130755901336,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8519287109375,0.8975836634635925,0.2561148703098297,1.1526798009872437,287.85205078125,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3210754394531,287.8525695800781,1.0,0.4735667407512665,1.0,1.0,0.0,1.0,-2.6465604305267334,2.646554708480835,5.6381322792731225e-06,2.047394037246704,0.4966278076171875,0.4966278076171875,0.0,76.48771667480469,69.0,15002.5458984375,-0.0,1403.742919921875,1.0,283.1499938964844,287.0643310546875,292.5705871582031,293.6508483886719,293.1499938964844,293.1499938964844,283.1499938964844,17830.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5229613780975342,1.0,0.0,0.0,0.9160131216049194,0.9160174131393432,5.5988241598470274e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.03564453125,0.0,53.567230224609375,1895.4371337890625,0.0,582.6177978515625,0.3039205074310303,1.0,0.0,3.0,1.0,0.0
12390300,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8565673828125,0.9426324367523192,0.2762985229492187,0.2484896034002304,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8565979003906,0.9988366961479188,0.3330058455467224,0.3148190677165985,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8565673828125,0.96773099899292,0.297467291355133,0.2080166637897491,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8565979003906,0.9704404473304749,0.3001302182674408,0.2840521335601806,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8565368652344,0.9166987538337708,0.2567347884178161,1.1548749208450315,287.85662841796875,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.32098388671875,287.8570556640625,1.0,0.4726881384849548,1.0,1.0,0.0,1.0,-2.65333104133606,2.653325319290161,5.666985998686869e-06,2.052617073059082,0.4990310072898865,0.4990310072898865,0.0,73.51681518554688,69.0,15116.669921875,-0.0,1399.447998046875,1.0,283.1499938964844,287.06610107421875,292.583984375,293.6707763671875,293.1499938964844,293.1499938964844,283.1499938964844,17794.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5246673226356506,1.0,0.0,0.0,0.922726273536682,0.922730565071106,5.6811888526908674e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.35693359375,0.0,54.18124771118164,1895.4371337890625,0.0,588.6824951171875,0.3048031032085418,1.0,0.0,3.0,1.0,0.0
12390360,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8581237792969,0.950819492340088,0.2773842215538025,0.2494233846664428,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8581237792969,0.9990000128746032,0.3346406519412994,0.3103074431419372,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8581237792969,0.9748058319091796,0.2984591424465179,0.2086929976940155,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8581237792969,0.977560579776764,0.3013160526752472,0.2851499915122986,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8581237792969,0.9243732690811156,0.2573177814483642,1.1573755741119385,287.85809326171875,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.3214416503906,287.8580322265625,1.0,0.472171276807785,1.0,1.0,0.0,1.0,-2.654340982437134,2.6543354988098145,5.671538929163944e-06,2.0535130500793457,0.5016884803771973,0.5016884803771973,0.0,72.53961181640625,89.0,15230.427734375,-0.0,1396.28369140625,1.0,283.1499938964844,287.0653686523437,292.5976867675781,293.6915588378906,293.1499938964844,293.1499938964844,283.1499938964844,17759.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5265691876411438,1.0,0.0,0.0,0.9303799867630004,0.9303843379020692,5.7758271054808574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.025390625,0.0,54.89885330200195,1895.4371337890625,0.0,595.519287109375,0.3058386147022247,1.0,0.0,3.0,1.0,0.0
12390420,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8654479980469,0.9371380805969238,0.2796026170253753,0.251486986875534,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8655090332031,0.9958125352859496,0.3377421200275421,0.3194935023784637,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.865478515625,0.9621385931968688,0.3004119396209717,0.2101303040981292,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.865478515625,0.965538501739502,0.3036592900753021,0.2874630391597748,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86541748046875,0.9097379446029664,0.2584733068943023,1.1630253791809082,287.8655700683594,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.322265625,287.86627197265625,1.0,0.4788058996200561,1.0,1.0,0.0,1.0,-2.680295705795288,2.6802899837493896,5.782257630926324e-06,2.073239326477051,0.5078768134117126,0.5078768134117126,0.0,75.96156311035156,109.0,15532.9658203125,-0.0,1446.2171630859375,1.0,283.1499938964844,287.0646057128906,292.6258544921875,293.7357177734375,293.1499938964844,293.1499938964844,283.1499938964844,17684.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.530867874622345,1.0,0.0,0.0,0.9484569430351256,0.9484612941741944,6.002451868880598e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.68359375,0.0,56.641151428222656,1895.4371337890625,0.0,611.2694702148438,0.3083531260490417,1.0,0.0,3.0,1.0,0.0
12390480,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8654479980469,0.9371380805969238,0.2796026170253753,0.251486986875534,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8655090332031,0.9958125352859496,0.3377421200275421,0.3194935023784637,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.865478515625,0.9621385931968688,0.3004119396209717,0.2101303040981292,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.865478515625,0.965538501739502,0.3036592900753021,0.2874630391597748,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86541748046875,0.9097379446029664,0.2584733068943023,1.1630253791809082,287.8655700683594,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.322265625,287.86627197265625,1.0,0.4788058996200561,1.0,1.0,0.0,1.0,-2.680295705795288,2.6802899837493896,5.782257630926324e-06,2.073239326477051,0.5078768134117126,0.5078768134117126,0.0,75.96156311035156,109.0,15532.9658203125,-0.0,1446.2171630859375,1.0,283.1499938964844,287.0646057128906,292.6258544921875,293.7357177734375,293.1499938964844,293.1499938964844,283.1499938964844,17684.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.530867874622345,1.0,0.0,0.0,0.9484569430351256,0.9484612941741944,6.002451868880598e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.68359375,0.0,56.641151428222656,1895.4371337890625,0.0,611.2694702148438,0.3083531260490417,1.0,0.0,3.0,1.0,0.0
12390540,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8687744140625,0.8859481811523438,0.2817447483539581,0.2538352012634277,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8687744140625,0.9490577578544616,0.3401368260383606,0.3222022950649261,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8687744140625,0.907622456550598,0.3022191524505615,0.2117335796356201,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8687744140625,0.9114929437637328,0.305858165025711,0.290001779794693,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8687744140625,0.8621901273727417,0.2594877481460571,1.1697838306427002,287.8687744140625,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3191223144531,287.86883544921875,1.0,0.4894537031650543,1.0,1.0,0.0,1.0,-2.6983370780944824,2.698331117630005,5.860574674443342e-06,2.0872960090637207,0.5151999592781067,0.5151999592781067,0.0,87.47968292236328,129.0,15865.1259765625,-0.0,1524.5548095703125,1.0,283.1499938964844,287.0600280761719,292.656494140625,293.7858581542969,293.1499938964844,293.1499938964844,283.1499938964844,17604.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.536106288433075,1.0,0.0,0.0,0.9706557393074036,0.9706600904464722,6.286716569547934e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.35498046875,0.0,58.86387252807617,1895.4371337890625,0.0,631.0316772460938,0.3115419745445251,1.0,0.0,3.0,1.0,0.0
12390600,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8687744140625,0.8859481811523438,0.2817447483539581,0.2538352012634277,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8687744140625,0.9490577578544616,0.3401368260383606,0.3222022950649261,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8687744140625,0.907622456550598,0.3022191524505615,0.2117335796356201,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8687744140625,0.9114929437637328,0.305858165025711,0.290001779794693,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8687744140625,0.8621901273727417,0.2594877481460571,1.1697838306427002,287.8687744140625,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3191223144531,287.86883544921875,1.0,0.4894537031650543,1.0,1.0,0.0,1.0,-2.6983370780944824,2.698331117630005,5.860574674443342e-06,2.0872960090637207,0.5151999592781067,0.5151999592781067,0.0,87.47968292236328,129.0,15865.1259765625,-0.0,1524.5548095703125,1.0,283.1499938964844,287.0600280761719,292.656494140625,293.7858581542969,293.1499938964844,293.1499938964844,283.1499938964844,17604.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.536106288433075,1.0,0.0,0.0,0.9706557393074036,0.9706600904464722,6.286716569547934e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.35498046875,0.0,58.86387252807617,1895.4371337890625,0.0,631.0316772460938,0.3115419745445251,1.0,0.0,3.0,1.0,0.0
12390660,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8668212890625,0.8437459468841553,0.2838003039360046,0.2562310993671417,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8667907714844,0.8978930115699768,0.3426125943660736,0.325085312128067,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8668212890625,0.8625895977020264,0.3038815855979919,0.2133341133594513,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8668212890625,0.866248607635498,0.3079142272472381,0.2925390303134918,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8668212890625,0.8218250870704651,0.2603617012500763,1.1765406131744385,287.8667907714844,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3160705566406,287.8666687011719,1.0,0.5024692416191101,1.0,1.0,0.0,1.0,-2.717772960662842,2.717767238616944,5.94525317865191e-06,2.1023058891296387,0.5235714316368103,0.5235714316368103,0.0,102.5781478881836,147.0,16242.396484375,-0.0,1621.8883056640625,1.0,283.1499938964844,287.04931640625,292.6882629394531,293.8395690917969,293.1499938964844,293.1499938964844,283.1499938964844,17522.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422271490097046,1.0,0.0,0.0,0.996757745742798,0.996762216091156,6.629376514410978e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.09521484375,0.0,61.58897399902344,1895.4371337890625,0.0,654.93603515625,0.3154166340827942,1.0,0.0,3.0,1.0,0.0
12390720,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8668212890625,0.8437459468841553,0.2838003039360046,0.2562310993671417,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8667907714844,0.8978930115699768,0.3426125943660736,0.325085312128067,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8668212890625,0.8625895977020264,0.3038815855979919,0.2133341133594513,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8668212890625,0.866248607635498,0.3079142272472381,0.2925390303134918,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8668212890625,0.8218250870704651,0.2603617012500763,1.1765406131744385,287.8667907714844,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3160705566406,287.8666687011719,1.0,0.5024692416191101,1.0,1.0,0.0,1.0,-2.717772960662842,2.717767238616944,5.94525317865191e-06,2.1023058891296387,0.5235714316368103,0.5235714316368103,0.0,102.5781478881836,147.0,16242.396484375,-0.0,1621.8883056640625,1.0,283.1499938964844,287.04931640625,292.6882629394531,293.8395690917969,293.1499938964844,293.1499938964844,283.1499938964844,17522.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422271490097046,1.0,0.0,0.0,0.996757745742798,0.996762216091156,6.629376514410978e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.09521484375,0.0,61.58897399902344,1895.4371337890625,0.0,654.93603515625,0.3154166340827942,1.0,0.0,3.0,1.0,0.0
12390780,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.86328125,0.8228310346603394,0.2851004600524902,0.257771372795105,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8632507324219,0.8735464215278625,0.3442032933235168,0.3269779980182647,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8632507324219,0.8401354551315308,0.3048614859580993,0.2143272310495376,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8632507324219,0.8437260985374451,0.309146523475647,0.2941210269927978,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.86328125,0.7998118996620178,0.2608479261398315,1.1806957721710205,287.8632202148437,287.2269897460937,292.313720703125,289.6761474609375,292.3123474121094,297.31402587890625,287.86297607421875,1.0,0.511143147945404,1.0,1.0,0.0,1.0,-2.7299866676330566,2.729980707168579,5.99878876528237e-06,2.111744165420532,0.5294799208641052,0.5294799208641052,0.0,113.10409545898438,147.0,16506.013671875,-0.0,1688.5794677734375,1.0,283.1499938964844,287.0398864746094,292.70904541015625,293.875732421875,293.1499938964844,293.1499938964844,283.1499938964844,17466.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5465484857559204,1.0,0.0,0.0,1.0156018733978271,1.01560640335083,6.882408598585243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.1416015625,0.0,63.62701797485352,1895.4371337890625,0.0,672.3545532226562,0.3182829320430755,1.0,0.0,3.0,1.0,0.0
12390840,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.86053466796875,0.8123229146003723,0.2858314216136932,0.2586443126201629,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8605041503906,0.8617391586303711,0.3450965881347656,0.3280494511127472,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.86053466796875,0.8293279409408569,0.3053868114948272,0.2148724794387817,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86053466796875,0.8329215049743652,0.3098138272762298,0.2949928641319275,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8605651855469,0.7883506417274475,0.261100172996521,1.1829683780670166,287.8604736328125,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.3128356933594,287.86016845703125,1.0,0.5160841941833496,1.0,1.0,0.0,1.0,-2.736757755279541,2.7367517948150635,6.028569259797223e-06,2.1169753074646,0.5329716801643372,0.5329716801643372,0.0,119.1996078491211,135.0,16661.17578125,-0.0,1727.0159912109375,1.0,283.1499938964844,287.0337219238281,292.7209167480469,293.8966369628906,293.1499938964844,293.1499938964844,283.1499938964844,17434.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5490894317626953,1.0,0.0,0.0,1.026877999305725,1.026882529258728,7.03608620256091e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.111328125,0.0,64.87393951416016,1895.4371337890625,0.0,682.8106079101562,0.3200222849845886,1.0,0.0,3.0,1.0,0.0
12390900,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.85528564453125,0.806418240070343,0.2868466377258301,0.2596908211708069,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.855224609375,0.8555090427398682,0.3463341295719147,0.3293612599372864,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8552551269531,0.8233544826507568,0.3060891330242157,0.2154797315597534,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8552551269531,0.8270720839500427,0.3107118904590606,0.2960001528263092,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8553161621094,0.781844973564148,0.2614262402057647,1.1851823329925537,287.8551940917969,287.1539306640625,292.3726501464844,289.70184326171875,292.3712463378906,297.31121826171875,287.8546447753906,1.0,0.5191173553466797,1.0,1.0,0.0,1.0,-2.7441978454589844,2.744191646575928,6.061492968001403e-06,2.122777938842773,0.5380221605300903,0.5380221605300903,0.0,123.19270324707033,135.0,16881.421875,-0.0,1756.8057861328125,1.0,283.1499938964844,287.0238037109375,292.7376403808594,293.9263610839844,293.1499938964844,293.1499938964844,283.1499938964844,17388.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5527505278587341,1.0,0.0,0.0,1.043390154838562,1.043394684791565,7.264184631594618e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.3681640625,0.0,66.73784637451172,1895.4371337890625,0.0,698.1590576171875,0.3226016759872436,1.0,0.0,3.0,1.0,0.0
12390960,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.84796142578125,0.8052802085876465,0.2878732085227966,0.2606467306613922,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.847900390625,0.8543538451194763,0.3475771248340606,0.3305728435516357,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8479309082031,0.8219621777534485,0.3067757189273834,0.2159955650568008,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8479309082031,0.8258276581764221,0.3115909099578857,0.2968811988830566,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8480224609375,0.7801293730735779,0.2617378532886505,1.186819314956665,287.84783935546875,287.11083984375,292.4073791503906,289.71734619140625,292.4059753417969,297.3097229003906,287.8471374511719,1.0,0.5206601023674011,1.0,1.0,0.0,1.0,-2.750450611114502,2.7504444122314453,6.08915706834523e-06,2.127619504928589,0.5433025360107422,0.5433025360107422,0.0,124.57488250732422,123.0,17109.126953125,-0.0,1772.7069091796875,1.0,283.1499938964844,287.01190185546875,292.75457763671875,293.956787109375,293.1499938964844,293.1499938964844,283.1499938964844,17342.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5565521121025085,1.0,0.0,0.0,1.0609076023101809,1.0609121322631836,7.510148947176276e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.01953125,0.0,68.76654052734375,1895.4371337890625,0.0,714.4559936523438,0.3253815174102783,1.0,0.0,3.0,1.0,0.0
12391020,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8293151855469,0.8112642765045166,0.2899566888809204,0.2624157667160034,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8291931152344,0.8605991005897522,0.3500829637050628,0.3328335285186767,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8292541503906,0.8269537091255188,0.3081202805042267,0.2168705761432647,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8292541503906,0.8311276435852051,0.3133111596107483,0.2984223663806915,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8293762207031,0.7847632169723511,0.2623362839221954,1.1891037225723269,287.8291320800781,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.30718994140625,287.8282165527344,1.0,0.5205589532852173,1.0,1.0,0.0,1.0,-2.760944604873657,2.7609384059906006,6.1356954574876e-06,2.135730028152466,0.5545241236686707,0.5545241236686707,0.0,122.70242309570312,111.0,17588.498046875,-0.0,1779.810546875,1.0,283.1499938964844,286.98394775390625,292.7891540527344,294.0195617675781,293.1499938964844,293.1499938964844,283.1499938964844,17245.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5644708275794983,1.0,0.0,0.0,1.0988807678222656,1.098885416984558,8.05739333031852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.70849609375,0.0,73.3419418334961,1895.4371337890625,0.0,749.6073608398438,0.3315425515174866,1.0,0.0,3.0,1.0,0.0
