time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391080,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8293151855469,0.8112642765045166,0.2899566888809204,0.2624157667160034,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8291931152344,0.8605991005897522,0.3500829637050628,0.3328335285186767,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8292541503906,0.8269537091255188,0.3081202805042267,0.2168705761432647,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8292541503906,0.8311276435852051,0.3133111596107483,0.2984223663806915,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8293762207031,0.7847632169723511,0.2623362839221954,1.1891037225723269,287.8291320800781,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.30718994140625,287.8282165527344,1.0,0.5205589532852173,1.0,1.0,0.0,1.0,-2.760944604873657,2.7609384059906006,6.1356954574876e-06,2.135730028152466,0.5545241236686707,0.5545241236686707,0.0,122.70242309570312,111.0,17588.498046875,-0.0,1779.810546875,1.0,283.1499938964844,286.98394775390625,292.7891540527344,294.0195617675781,293.1499938964844,293.1499938964844,283.1499938964844,17245.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5644708275794983,1.0,0.0,0.0,1.0988807678222656,1.098885416984558,8.05739333031852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.70849609375,0.0,73.3419418334961,1895.4371337890625,0.0,749.6073608398438,0.3315425515174866,1.0,0.0,3.0,1.0,0.0
12391140,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.80615234375,0.8247718214988708,0.2920698523521423,0.2640618979930877,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8060302734375,0.8757849335670471,0.3526146709918976,0.3349583148956299,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8061218261719,0.8397727608680725,0.3094326257705688,0.2176037430763244,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8060913085937,0.8443830609321594,0.3149879276752472,0.299760490655899,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8062438964844,0.7975468635559082,0.2629097998142242,1.1905064582824707,287.8059387207031,286.9339904785156,292.54998779296875,289.78375244140625,292.54852294921875,297.30517578125,287.80487060546875,1.0,0.5176196694374084,1.0,1.0,0.0,1.0,-2.769652843475342,2.769646644592285,6.174417194415582e-06,2.1424455642700195,0.5666123032569885,0.5666123032569885,0.0,116.69536590576172,99.0,18100.5546875,-0.0,1764.70458984375,1.0,283.1499938964844,286.9512023925781,292.8250732421875,294.0853881835937,293.1499938964844,293.1499938964844,283.1499938964844,17144.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.572748601436615,1.0,0.0,0.0,1.1408467292785645,1.1408514976501465,8.684564534178207e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.45458984375,0.0,78.68550109863281,1895.4371337890625,0.0,788.145263671875,0.3385480940341949,1.0,0.0,3.0,1.0,0.0
12391200,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.80615234375,0.8247718214988708,0.2920698523521423,0.2640618979930877,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8060302734375,0.8757849335670471,0.3526146709918976,0.3349583148956299,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8061218261719,0.8397727608680725,0.3094326257705688,0.2176037430763244,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8060913085937,0.8443830609321594,0.3149879276752472,0.299760490655899,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8062438964844,0.7975468635559082,0.2629097998142242,1.1905064582824707,287.8059387207031,286.9339904785156,292.54998779296875,289.78375244140625,292.54852294921875,297.30517578125,287.80487060546875,1.0,0.5176196694374084,1.0,1.0,0.0,1.0,-2.769652843475342,2.769646644592285,6.174417194415582e-06,2.1424455642700195,0.5666123032569885,0.5666123032569885,0.0,116.69536590576172,99.0,18100.5546875,-0.0,1764.70458984375,1.0,283.1499938964844,286.9512023925781,292.8250732421875,294.0853881835937,293.1499938964844,293.1499938964844,283.1499938964844,17144.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.572748601436615,1.0,0.0,0.0,1.1408467292785645,1.1408514976501465,8.684564534178207e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.45458984375,0.0,78.68550109863281,1895.4371337890625,0.0,788.145263671875,0.3385480940341949,1.0,0.0,3.0,1.0,0.0
12391260,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.779052734375,0.8448874950408936,0.2942321896553039,0.2656536400318146,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7789306640625,0.8991885781288147,0.355185866355896,0.337020605802536,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7790222167969,0.8599939346313477,0.3107005059719085,0.2182403951883316,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.77899169921875,0.8652451634407043,0.3166146576404571,0.3009610176086426,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7791442871094,0.8168433308601379,0.2634575366973877,1.1913535594940186,287.7788391113281,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3036193847656,287.7775573730469,1.0,0.5130023956298828,1.0,1.0,0.0,1.0,-2.777271270751953,2.7772650718688965,6.208369086380117e-06,2.14831018447876,0.5795283317565918,0.5795283317565918,0.0,108.2727508544922,87.0,18643.396484375,-0.0,1736.4033203125,1.0,283.1499938964844,286.9141540527344,292.86236572265625,294.1545104980469,293.1499938964844,293.1499938964844,283.1499938964844,17036.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5814363360404968,1.0,0.0,0.0,1.1868377923965454,1.186842679977417,9.39888096240793e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.28125,0.0,84.89705657958984,1895.4371337890625,0.0,830.635986328125,0.3464402854442596,1.0,0.0,3.0,1.0,0.0
12391320,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.779052734375,0.8448874950408936,0.2942321896553039,0.2656536400318146,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7789306640625,0.8991885781288147,0.355185866355896,0.337020605802536,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7790222167969,0.8599939346313477,0.3107005059719085,0.2182403951883316,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.77899169921875,0.8652451634407043,0.3166146576404571,0.3009610176086426,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7791442871094,0.8168433308601379,0.2634575366973877,1.1913535594940186,287.7788391113281,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3036193847656,287.7775573730469,1.0,0.5130023956298828,1.0,1.0,0.0,1.0,-2.777271270751953,2.7772650718688965,6.208369086380117e-06,2.14831018447876,0.5795283317565918,0.5795283317565918,0.0,108.2727508544922,87.0,18643.396484375,-0.0,1736.4033203125,1.0,283.1499938964844,286.9141540527344,292.86236572265625,294.1545104980469,293.1499938964844,293.1499938964844,283.1499938964844,17036.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5814363360404968,1.0,0.0,0.0,1.1868377923965454,1.186842679977417,9.39888096240793e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.28125,0.0,84.89705657958984,1895.4371337890625,0.0,830.635986328125,0.3464402854442596,1.0,0.0,3.0,1.0,0.0
12391380,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7478332519531,0.8741083145141602,0.2964488863945007,0.2672484815120697,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7476806640625,0.9347470998764038,0.3578037619590759,0.3390741646289825,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.747802734375,0.8895096182823181,0.3119056522846222,0.2187942713499069,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7477722167969,0.8954672813415527,0.31817626953125,0.3020469546318054,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7479553222656,0.8422200679779053,0.2639710307121277,1.191794991493225,287.7475891113281,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3025207519531,287.74615478515625,1.0,0.5073598623275757,1.0,1.0,0.0,1.0,-2.7841577529907227,2.784151554107666,6.239126832952024e-06,2.1536052227020264,0.5932368040084839,0.5932368040084839,0.0,98.41847229003906,75.0,19213.658203125,-0.0,1700.042236328125,1.0,283.1499938964844,286.8727722167969,292.9001770019531,294.2261047363281,293.1499938964844,293.1499938964844,283.1499938964844,16926.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5905972719192505,1.0,0.0,0.0,1.2369199991226196,1.2369250059127808,1.0208846390469264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.8515625,0.0,92.10079956054688,1895.4371337890625,0.0,877.79296875,0.3552694916725158,1.0,0.0,3.0,1.0,0.0
12391440,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7478332519531,0.8741083145141602,0.2964488863945007,0.2672484815120697,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7476806640625,0.9347470998764038,0.3578037619590759,0.3390741646289825,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.747802734375,0.8895096182823181,0.3119056522846222,0.2187942713499069,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7477722167969,0.8954672813415527,0.31817626953125,0.3020469546318054,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7479553222656,0.8422200679779053,0.2639710307121277,1.191794991493225,287.7475891113281,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3025207519531,287.74615478515625,1.0,0.5073598623275757,1.0,1.0,0.0,1.0,-2.7841577529907227,2.784151554107666,6.239126832952024e-06,2.1536052227020264,0.5932368040084839,0.5932368040084839,0.0,98.41847229003906,75.0,19213.658203125,-0.0,1700.042236328125,1.0,283.1499938964844,286.8727722167969,292.9001770019531,294.2261047363281,293.1499938964844,293.1499938964844,283.1499938964844,16926.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5905972719192505,1.0,0.0,0.0,1.2369199991226196,1.2369250059127808,1.0208846390469264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.8515625,0.0,92.10079956054688,1895.4371337890625,0.0,877.79296875,0.3552694916725158,1.0,0.0,3.0,1.0,0.0
12391500,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7308349609375,0.8933468461036682,0.2975571751594543,0.268038809299469,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.73065185546875,0.9573096036911012,0.3591201901435852,0.3400978744029999,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.73077392578125,0.9088682532310486,0.3124846518039703,0.2190452665090561,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73077392578125,0.9156968593597412,0.3189323246479034,0.3025537431240082,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.73095703125,0.8589351177215576,0.2642120718955993,1.1918882131576538,287.7305603027344,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.3020324707031,287.7290344238281,1.0,0.5042831897735596,1.0,1.0,0.0,1.0,-2.787360906600952,2.7873547077178955,6.253455921978457e-06,2.156066656112671,0.6003764271736145,0.6003764271736145,0.0,93.15608215332033,75.0,19508.265625,-0.0,1679.8394775390625,1.0,283.1499938964844,286.8505859375,292.9190673828125,294.2624816894531,293.1499938964844,293.1499938964844,283.1499938964844,16869.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5953237414360046,1.0,0.0,0.0,1.2634904384613037,1.2634955644607544,1.0652152582224517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.71044921875,0.0,96.11457061767578,1895.4371337890625,0.0,903.0968627929688,0.3600447475910187,1.0,0.0,3.0,1.0,0.0
12391560,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7129211425781,0.917374074459076,0.2986584901809692,0.2688194215297699,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7127685546875,0.9807819724082948,0.3604377806186676,0.3411181271076202,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.712890625,0.93449729681015,0.3130474686622619,0.2192809134721756,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7128601074219,0.9418880939483644,0.3196712732315063,0.3030389249324798,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7130432128906,0.8797034025192261,0.2644411623477936,1.191902995109558,287.712646484375,286.6600952148437,292.7709045410156,289.890380859375,292.7694091796875,297.301513671875,287.7110595703125,1.0,0.5010824203491211,1.0,1.0,0.0,1.0,-2.790409803390503,2.790403366088867,6.267106527957367e-06,2.158408164978028,0.6077011823654175,0.6077011823654175,0.0,87.74324798583984,63.0,19808.685546875,-0.0,1658.643310546875,1.0,283.1499938964844,286.8274841308594,292.9378662109375,294.2991638183594,293.1499938964844,293.1499938964844,283.1499938964844,16812.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6001257300376892,1.0,0.0,0.0,1.291075587272644,1.2910807132720947,1.1122354948156501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.9208984375,0.0,100.42637634277344,1895.4371337890625,0.0,929.50048828125,0.3650655746459961,1.0,0.0,3.0,1.0,0.0
12391620,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.66650390625,0.9624223113059998,0.3007554411888122,0.2704474031925201,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6662902832031,0.9990000128746032,0.3639641106128692,0.3251888751983642,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6664428710937,0.9763099551200868,0.3140529692173004,0.219790831208229,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6664123535156,0.9826194643974304,0.3210287988185882,0.3040603399276733,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.666748046875,0.9182465076446532,0.2647960782051086,1.1922409534454346,287.6660461425781,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.3031616210937,287.6629943847656,1.0,0.4932681024074554,1.0,1.0,0.0,1.0,-2.775509119033813,2.775502920150757,6.201317773957271e-06,2.1473283767700195,0.6227034330368042,0.6227034330368042,0.0,79.44389343261719,83.0,20364.28125,-0.0,1597.2943115234375,1.0,283.1499938964844,286.7727966308594,292.9748229980469,294.3717956542969,293.1499938964844,293.1499938964844,283.1499938964844,16700.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098200678825378,1.0,0.0,0.0,1.348814845085144,1.3488202095031738,1.213942510958077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.29052734375,0.0,109.95133209228516,1895.4371337890625,0.0,984.844970703125,0.3757757842540741,1.0,0.0,3.0,1.0,0.0
12391680,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.66650390625,0.9624223113059998,0.3007554411888122,0.2704474031925201,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6662902832031,0.9990000128746032,0.3639641106128692,0.3251888751983642,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6664428710937,0.9763099551200868,0.3140529692173004,0.219790831208229,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6664123535156,0.9826194643974304,0.3210287988185882,0.3040603399276733,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.666748046875,0.9182465076446532,0.2647960782051086,1.1922409534454346,287.6660461425781,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.3031616210937,287.6629943847656,1.0,0.4932681024074554,1.0,1.0,0.0,1.0,-2.775509119033813,2.775502920150757,6.201317773957271e-06,2.1473283767700195,0.6227034330368042,0.6227034330368042,0.0,79.44389343261719,83.0,20364.28125,-0.0,1597.2943115234375,1.0,283.1499938964844,286.7727966308594,292.9748229980469,294.3717956542969,293.1499938964844,293.1499938964844,283.1499938964844,16700.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098200678825378,1.0,0.0,0.0,1.348814845085144,1.3488202095031738,1.213942510958077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.29052734375,0.0,109.95133209228516,1895.4371337890625,0.0,984.844970703125,0.3757757842540741,1.0,0.0,3.0,1.0,0.0
12391740,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6198425292969,0.9645360708236694,0.3027597069740295,0.272242397069931,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6197509765625,0.9990000128746032,0.3692750930786133,0.3252494037151336,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.61981201171875,0.9771203398704528,0.3149631023406982,0.2204266488552093,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6197814941406,0.9836792349815368,0.3222966492176056,0.3052567541599273,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6199645996094,0.9185807704925536,0.2651067078113556,1.1935906410217283,287.6195983886719,286.47430419921875,292.92071533203125,289.96295166015625,292.9192199707031,297.312744140625,287.6182556152344,1.0,0.4951846301555633,1.0,1.0,0.0,1.0,-2.781506061553955,2.7814998626708984,6.226514415175188e-06,2.1512155532836914,0.6382479071617126,0.6382479071617126,0.0,79.63993072509766,103.0,20985.31640625,-0.0,1607.0194091796875,1.0,283.1499938964844,286.71710205078125,293.0095520019531,294.4410095214844,293.1499938964844,293.1499938964844,283.1499938964844,16592.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6191432476043701,1.0,0.0,0.0,1.4096777439117432,1.409683346748352,1.325968241872033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.12109375,0.0,120.75114440917967,1895.4371337890625,0.0,1040.513427734375,0.3873392641544342,1.0,0.0,3.0,1.0,0.0
12391800,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6198425292969,0.9645360708236694,0.3027597069740295,0.272242397069931,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6197509765625,0.9990000128746032,0.3692750930786133,0.3252494037151336,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.61981201171875,0.9771203398704528,0.3149631023406982,0.2204266488552093,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6197814941406,0.9836792349815368,0.3222966492176056,0.3052567541599273,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6199645996094,0.9185807704925536,0.2651067078113556,1.1935906410217283,287.6195983886719,286.47430419921875,292.92071533203125,289.96295166015625,292.9192199707031,297.312744140625,287.6182556152344,1.0,0.4951846301555633,1.0,1.0,0.0,1.0,-2.781506061553955,2.7814998626708984,6.226514415175188e-06,2.1512155532836914,0.6382479071617126,0.6382479071617126,0.0,79.63993072509766,103.0,20985.31640625,-0.0,1607.0194091796875,1.0,283.1499938964844,286.71710205078125,293.0095520019531,294.4410095214844,293.1499938964844,293.1499938964844,283.1499938964844,16592.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6191432476043701,1.0,0.0,0.0,1.4096777439117432,1.409683346748352,1.325968241872033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.12109375,0.0,120.75114440917967,1895.4371337890625,0.0,1040.513427734375,0.3873392641544342,1.0,0.0,3.0,1.0,0.0
12391860,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5948486328125,0.943090558052063,0.304780900478363,0.2741994261741638,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5947570800781,0.9990000128746032,0.3718883395195007,0.3486716151237488,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5948486328125,0.9558549523353576,0.3158736228942871,0.2211790978908538,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5948181152344,0.9637672901153564,0.3235597014427185,0.3066088855266571,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5949401855469,0.8963996171951294,0.2654188871383667,1.1957780122756958,287.5947265625,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.3101501464844,287.5940856933594,1.0,0.504120945930481,1.0,1.0,0.0,1.0,-2.816457748413086,2.8164515495300293,6.383383151842281e-06,2.177975654602051,0.6548910737037659,0.6548910737037659,0.0,85.14649200439453,123.0,21724.5703125,-0.0,1685.66796875,1.0,283.1499938964844,286.6769104003906,293.0480041503906,294.5197448730469,293.1499938964844,293.1499938964844,283.1499938964844,16462.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287631988525391,1.0,0.0,0.0,1.4750776290893557,1.4750834703445437,1.4518546720410086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.02978515625,0.0,133.19216918945312,1895.4371337890625,0.0,1100.37109375,0.3999750316143036,1.0,0.0,3.0,1.0,0.0
12391920,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5948486328125,0.943090558052063,0.304780900478363,0.2741994261741638,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5947570800781,0.9990000128746032,0.3718883395195007,0.3486716151237488,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5948486328125,0.9558549523353576,0.3158736228942871,0.2211790978908538,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5948181152344,0.9637672901153564,0.3235597014427185,0.3066088855266571,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5949401855469,0.8963996171951294,0.2654188871383667,1.1957780122756958,287.5947265625,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.3101501464844,287.5940856933594,1.0,0.504120945930481,1.0,1.0,0.0,1.0,-2.816457748413086,2.8164515495300293,6.383383151842281e-06,2.177975654602051,0.6548910737037659,0.6548910737037659,0.0,85.14649200439453,123.0,21724.5703125,-0.0,1685.66796875,1.0,283.1499938964844,286.6769104003906,293.0480041503906,294.5197448730469,293.1499938964844,293.1499938964844,283.1499938964844,16462.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287631988525391,1.0,0.0,0.0,1.4750776290893557,1.4750834703445437,1.4518546720410086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.02978515625,0.0,133.19216918945312,1895.4371337890625,0.0,1100.37109375,0.3999750316143036,1.0,0.0,3.0,1.0,0.0
12391980,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5727844238281,0.9013319611549376,0.3061550855636596,0.2758127152919769,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.57257080078125,0.968655288219452,0.3723683059215545,0.3529655933380127,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5727233886719,0.9122954607009888,0.3164449632167816,0.2218750715255737,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5726928710937,0.9208045601844788,0.3243827223777771,0.30778768658638,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5729675292969,0.8596789836883545,0.2655363380908966,1.1982496976852417,287.57244873046875,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.3008728027344,287.57080078125,1.0,0.5124598145484924,1.0,1.0,0.0,1.0,-2.8297252655029297,2.829718828201294,6.44393048787606e-06,2.1883559226989746,0.6673977971076965,0.6673977971076965,0.0,94.9385223388672,123.0,22237.240234375,-0.0,1752.4393310546875,1.0,283.1499938964844,286.6446533203125,293.0780639648437,294.5816345214844,293.1499938964844,293.1499938964844,283.1499938964844,16365.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363584399223328,1.0,0.0,0.0,1.524969458580017,1.5249754190444946,1.551728416870901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.35693359375,0.0,143.3271026611328,1895.4371337890625,0.0,1149.303466796875,0.4097747206687927,1.0,0.0,3.0,1.0,0.0
12392040,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.562744140625,0.8865053653717041,0.3066596388816833,0.276443213224411,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.9521737694740297,0.3726672232151031,0.3533933162689209,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5627136230469,0.8964927196502686,0.3166362941265106,0.2221483737230301,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56268310546875,0.9041032791137696,0.3246733546257019,0.3082504570484161,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5628967285156,0.8459141850471497,0.2655526101589203,1.1992179155349731,287.5625,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.2978515625,287.560791015625,1.0,0.5158610343933105,1.0,1.0,0.0,1.0,-2.8330395221710205,2.8330330848693848,6.46015678285039e-06,2.191427707672119,0.6723507642745972,0.6723507642745972,0.0,99.53907012939452,143.0,22435.16796875,-0.0,1779.768310546875,1.0,283.1499938964844,286.630615234375,293.0893859863281,294.6050720214844,293.1499938964844,293.1499938964844,283.1499938964844,16330.6337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6394001245498657,1.0,0.0,0.0,1.5448482036590576,1.5448542833328247,1.592447347320558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.35986328125,0.0,147.53578186035156,1895.4371337890625,0.0,1169.3013916015625,0.4137254953384399,1.0,0.0,3.0,1.0,0.0
12392100,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.54150390625,0.8634993433952332,0.3075188100337982,0.2775406539440155,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.54132080078125,0.9238206148147584,0.3734643757343292,0.3543361127376556,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5414733886719,0.8724348545074463,0.3169328868389129,0.2226120978593826,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5414428710937,0.8798694014549255,0.3251487016677856,0.3090455830097198,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54168701171875,0.8248524069786072,0.265541672706604,1.2008090019226074,287.54119873046875,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2935791015625,287.5394592285156,1.0,0.522180438041687,1.0,1.0,0.0,1.0,-2.838698387145996,2.8386919498443604,6.485382073151413e-06,2.1955299377441406,0.681296169757843,0.681296169757843,0.0,107.95956420898438,143.0,22783.556640625,-0.0,1829.44482421875,1.0,283.1499938964844,286.6035461425781,293.1087646484375,294.6459655761719,293.1499938964844,293.1499938964844,283.1499938964844,16270.2568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6448473930358887,1.0,0.0,0.0,1.5810996294021606,1.5811058282852173,1.6680607473062994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.06982421875,0.0,155.45875549316406,1895.4371337890625,0.0,1205.677001953125,0.4209828078746795,1.0,0.0,3.0,1.0,0.0
12392160,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5207214355469,0.8441058993339539,0.3083363771438598,0.2786140143871307,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5205383300781,0.900058925151825,0.3743946850299835,0.3554920852184295,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.52069091796875,0.8519653677940369,0.3171855807304382,0.2230547815561294,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5206604003906,0.8590959906578064,0.3255807757377624,0.3098134994506836,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5209045410156,0.8058633804321289,0.2654928267002105,1.2022933959960938,287.5204162597656,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2900695800781,287.5186462402344,1.0,0.5287243723869324,1.0,1.0,0.0,1.0,-2.8446168899536133,2.844610452651977,6.512422714877175e-06,2.200093507766724,0.6904356479644775,0.6904356479644775,0.0,116.84384155273438,161.0,23137.583984375,-0.0,1881.841796875,1.0,283.1499938964844,286.5765380859375,293.1272888183594,294.6859130859375,293.1499938964844,293.1499938964844,283.1499938964844,16211.8134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6502465009689331,1.0,0.0,0.0,1.618279218673706,1.6182856559753418,1.7474322078214757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.9833984375,0.0,163.9234619140625,1895.4371337890625,0.0,1242.427490234375,0.4284952282905578,1.0,0.0,3.0,1.0,0.0
12392220,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4782409667969,0.8143166899681091,0.3098682165145874,0.2806680798530578,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.47802734375,0.8655725121498108,0.3764298260211944,0.3580414056777954,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.47821044921875,0.8208275437355042,0.3175865411758423,0.2238659858703613,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4781799316406,0.8276379704475403,0.3263387978076935,0.3112483620643616,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4784240722656,0.7734997868537903,0.2653022110462188,1.20484459400177,287.4779357910156,286.0966186523437,293.2253112792969,290.11041259765625,293.22381591796875,297.28387451171875,287.4761047363281,1.0,0.5415615439414978,1.0,1.0,0.0,1.0,-2.8559165000915527,2.855909824371338,6.5642143454169855e-06,2.208811044692993,0.7092245221138,0.7092245221138,0.0,134.71359252929688,149.0,23865.431640625,-0.0,1986.8953857421875,1.0,283.1499938964844,286.523681640625,293.1634216308594,294.7652282714844,293.1499938964844,293.1499938964844,283.1499938964844,16100.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608461141586304,1.0,0.0,0.0,1.6950548887252808,1.6950615644454956,1.9171713461219042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.890625,0.0,182.51901245117188,1895.4371337890625,0.0,1316.5284423828125,0.4442039132118225,1.0,0.0,3.0,1.0,0.0
12392280,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4782409667969,0.8143166899681091,0.3098682165145874,0.2806680798530578,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.47802734375,0.8655725121498108,0.3764298260211944,0.3580414056777954,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.47821044921875,0.8208275437355042,0.3175865411758423,0.2238659858703613,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4781799316406,0.8276379704475403,0.3263387978076935,0.3112483620643616,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4784240722656,0.7734997868537903,0.2653022110462188,1.20484459400177,287.4779357910156,286.0966186523437,293.2253112792969,290.11041259765625,293.22381591796875,297.28387451171875,287.4761047363281,1.0,0.5415615439414978,1.0,1.0,0.0,1.0,-2.8559165000915527,2.855909824371338,6.5642143454169855e-06,2.208811044692993,0.7092245221138,0.7092245221138,0.0,134.71359252929688,149.0,23865.431640625,-0.0,1986.8953857421875,1.0,283.1499938964844,286.523681640625,293.1634216308594,294.7652282714844,293.1499938964844,293.1499938964844,283.1499938964844,16100.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608461141586304,1.0,0.0,0.0,1.6950548887252808,1.6950615644454956,1.9171713461219042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.890625,0.0,182.51901245117188,1895.4371337890625,0.0,1316.5284423828125,0.4442039132118225,1.0,0.0,3.0,1.0,0.0
12392340,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.431396484375,0.8067538738250732,0.3113051950931549,0.2821796834468841,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4311828613281,0.8576986789703369,0.3785628974437713,0.3602487444877624,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4313659667969,0.8125176429748535,0.3178917169570923,0.2242551445960998,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.43133544921875,0.8196703791618347,0.3269924223423004,0.3121060132980346,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4316101074219,0.7647571563720703,0.2650243043899536,1.2047321796417236,287.4310607910156,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2784118652344,287.428955078125,1.0,0.5452525615692139,1.0,1.0,0.0,1.0,-2.8617568016052246,2.861750364303589,6.5912022364500444e-06,2.213378429412842,0.7286196351051331,0.7286196351051331,0.0,140.57191467285156,137.0,24609.177734375,-0.0,2025.025390625,1.0,283.1499938964844,286.4734191894531,293.2000732421875,294.8463134765625,293.1499938964844,293.1499938964844,283.1499938964844,16000.9091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6713348031044006,1.0,0.0,0.0,1.7746034860610962,1.7746105194091797,2.1013387652146778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.7646484375,0.0,203.4535369873047,1895.4371337890625,0.0,1392.2955322265625,0.4607362449169159,1.0,0.0,3.0,1.0,0.0
12392400,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.431396484375,0.8067538738250732,0.3113051950931549,0.2821796834468841,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4311828613281,0.8576986789703369,0.3785628974437713,0.3602487444877624,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4313659667969,0.8125176429748535,0.3178917169570923,0.2242551445960998,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.43133544921875,0.8196703791618347,0.3269924223423004,0.3121060132980346,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4316101074219,0.7647571563720703,0.2650243043899536,1.2047321796417236,287.4310607910156,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2784118652344,287.428955078125,1.0,0.5452525615692139,1.0,1.0,0.0,1.0,-2.8617568016052246,2.861750364303589,6.5912022364500444e-06,2.213378429412842,0.7286196351051331,0.7286196351051331,0.0,140.57191467285156,137.0,24609.177734375,-0.0,2025.025390625,1.0,283.1499938964844,286.4734191894531,293.2000732421875,294.8463134765625,293.1499938964844,293.1499938964844,283.1499938964844,16000.9091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6713348031044006,1.0,0.0,0.0,1.7746034860610962,1.7746105194091797,2.1013387652146778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.7646484375,0.0,203.4535369873047,1895.4371337890625,0.0,1392.2955322265625,0.4607362449169159,1.0,0.0,3.0,1.0,0.0
12392460,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3816833496094,0.8109185099601746,0.3127119243144989,0.2833704352378845,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3814697265625,0.8624494075775146,0.3807633221149444,0.3622269928455353,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3816833496094,0.8156297206878662,0.3181697130203247,0.2243951261043548,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38165283203125,0.8229860067367554,0.3276051580905914,0.3126137256622314,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3819274902344,0.7672839164733887,0.2647268176078796,1.2030504941940308,287.38134765625,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.27374267578125,287.37921142578125,1.0,0.5441991090774536,1.0,1.0,0.0,1.0,-2.864325523376465,2.86431884765625,6.603007022931706e-06,2.21535062789917,0.7486143708229065,0.7486143708229065,0.0,138.74462890625,125.0,25339.103515625,-0.0,2020.33251953125,1.0,283.1499938964844,286.4209289550781,293.23638916015625,294.9266357421875,293.1499938964844,293.1499938964844,283.1499938964844,15918.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816559433937073,1.0,0.0,0.0,1.8564403057098389,1.856447696685791,2.299616284062722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.0966796875,0.0,226.85787963867188,1895.4371337890625,0.0,1469.1019287109375,0.4779863059520721,1.0,0.0,3.0,1.0,0.0
12392520,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3816833496094,0.8109185099601746,0.3127119243144989,0.2833704352378845,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3814697265625,0.8624494075775146,0.3807633221149444,0.3622269928455353,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3816833496094,0.8156297206878662,0.3181697130203247,0.2243951261043548,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38165283203125,0.8229860067367554,0.3276051580905914,0.3126137256622314,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3819274902344,0.7672839164733887,0.2647268176078796,1.2030504941940308,287.38134765625,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.27374267578125,287.37921142578125,1.0,0.5441991090774536,1.0,1.0,0.0,1.0,-2.864325523376465,2.86431884765625,6.603007022931706e-06,2.21535062789917,0.7486143708229065,0.7486143708229065,0.0,138.74462890625,125.0,25339.103515625,-0.0,2020.33251953125,1.0,283.1499938964844,286.4209289550781,293.23638916015625,294.9266357421875,293.1499938964844,293.1499938964844,283.1499938964844,15918.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816559433937073,1.0,0.0,0.0,1.8564403057098389,1.856447696685791,2.299616284062722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.0966796875,0.0,226.85787963867188,1895.4371337890625,0.0,1469.1019287109375,0.4779863059520721,1.0,0.0,3.0,1.0,0.0
12392580,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3316650390625,0.8216727375984192,0.3140940368175506,0.2843814790248871,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3314208984375,0.8749463558197021,0.3830096423625946,0.3640863001346588,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3316345214844,0.8253783583641052,0.3184392750263214,0.2244043797254562,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.33160400390625,0.8329901695251465,0.3281978964805603,0.312932938337326,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3318786621094,0.7765945792198181,0.2644318342208862,1.200574278831482,287.331298828125,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2697448730469,287.3291931152344,1.0,0.5403286218643188,1.0,1.0,0.0,1.0,-2.865195274353028,2.8651885986328125,6.606951956200646e-06,2.215993881225586,0.7692247033119202,0.7692247033119202,0.0,132.6329345703125,113.0,26054.69140625,-0.0,1991.902099609375,1.0,283.1499938964844,286.3681335449219,293.2718505859375,295.0053100585937,293.1499938964844,293.1499938964844,283.1499938964844,15852.3330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916199922561646,1.0,0.0,0.0,1.9399762153625488,1.9399839639663696,2.511228274215682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.93603515625,0.0,252.7944793701172,1895.4371337890625,0.0,1545.2574462890625,0.4958117008209228,1.0,0.0,3.0,1.0,0.0
12392640,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3316650390625,0.8216727375984192,0.3140940368175506,0.2843814790248871,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3314208984375,0.8749463558197021,0.3830096423625946,0.3640863001346588,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3316345214844,0.8253783583641052,0.3184392750263214,0.2244043797254562,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.33160400390625,0.8329901695251465,0.3281978964805603,0.312932938337326,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3318786621094,0.7765945792198181,0.2644318342208862,1.200574278831482,287.331298828125,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2697448730469,287.3291931152344,1.0,0.5403286218643188,1.0,1.0,0.0,1.0,-2.865195274353028,2.8651885986328125,6.606951956200646e-06,2.215993881225586,0.7692247033119202,0.7692247033119202,0.0,132.6329345703125,113.0,26054.69140625,-0.0,1991.902099609375,1.0,283.1499938964844,286.3681335449219,293.2718505859375,295.0053100585937,293.1499938964844,293.1499938964844,283.1499938964844,15852.3330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916199922561646,1.0,0.0,0.0,1.9399762153625488,1.9399839639663696,2.511228274215682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.93603515625,0.0,252.7944793701172,1895.4371337890625,0.0,1545.2574462890625,0.4958117008209228,1.0,0.0,3.0,1.0,0.0
12392700,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.306884765625,0.8289592266082764,0.3147736191749573,0.2848398983478546,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.306640625,0.8836905360221863,0.3841462433338165,0.3649900257587433,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3068542480469,0.8322440981864929,0.3185723721981048,0.2243784815073013,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.30682373046875,0.8400990962982178,0.328488826751709,0.3130475282669067,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.30712890625,0.783397912979126,0.2642874419689178,1.199160933494568,287.3065490722656,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.2679443359375,287.3044128417969,1.0,0.537716269493103,1.0,1.0,0.0,1.0,-2.8652405738830566,2.865233898162842,6.607121122215176e-06,2.216011047363281,0.7797726988792419,0.7797726988792419,0.0,128.5598907470703,113.0,26406.53515625,-0.0,1972.0748291015625,1.0,283.1499938964844,286.3419189453125,293.28936767578125,295.04400634765625,293.1499938964844,293.1499938964844,283.1499938964844,15826.2919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964283585548401,1.0,0.0,0.0,1.98220443725586,1.9822124242782595,2.6217438175990537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.6630859375,0.0,266.7239685058594,1895.4371337890625,0.0,1582.68115234375,0.5048971176147461,1.0,0.0,3.0,1.0,0.0
12392760,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.28240966796875,0.837532103061676,0.3154438138008117,0.285273790359497,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2821960449219,0.8940222263336182,0.3852899670600891,0.3658835291862488,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.28240966796875,0.8404397368431091,0.3187042772769928,0.2243388444185257,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2823486328125,0.8486316800117493,0.3287763297557831,0.3131413161754608,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2826538085937,0.7915579080581665,0.264145165681839,1.1976739168167114,287.2820739746094,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.2662353515625,287.2799987792969,1.0,0.5347967743873596,1.0,1.0,0.0,1.0,-2.865114212036133,2.865107536315918,6.606495389860356e-06,2.2158939838409424,0.7904885411262512,0.7904885411262512,0.0,124.03494262695312,101.0,26753.958984375,-0.0,1949.7601318359373,1.0,283.1499938964844,286.3159484863281,293.30682373046875,295.0823669433594,293.1499938964844,293.1499938964844,283.1499938964844,15804.9248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011133432388306,1.0,0.0,0.0,2.024624347686768,2.024632692337036,2.735157522693044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.244140625,0.0,281.2870483398437,1895.4371337890625,0.0,1619.5504150390625,0.5140699148178101,1.0,0.0,3.0,1.0,0.0
12392820,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2348327636719,0.859237015247345,0.3167547881603241,0.286083459854126,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.234619140625,0.920812487602234,0.3875948786735534,0.3676532804965973,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2348327636719,0.8614242672920227,0.3189651072025299,0.2242318987846374,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2347717285156,0.8704957365989685,0.3293423950672149,0.3132857084274292,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2350769042969,0.8117895722389221,0.2638662755489349,1.194562315940857,287.2345275878906,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.2630310058594,287.2325134277344,1.0,0.5283340215682983,1.0,1.0,0.0,1.0,-2.8645198345184326,2.8645131587982178,6.6036627686116844e-06,2.215393304824829,0.8124116659164429,0.8124116659164429,0.0,114.09725952148438,89.0,27433.654296875,-0.0,1900.2513427734373,1.0,283.1499938964844,286.2651062011719,293.3415832519531,295.1580505371094,293.1499938964844,293.1499938964844,283.1499938964844,15777.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101278305053711,1.0,0.0,0.0,2.109610080718994,2.109618663787842,2.9695982561861456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.85009765625,0.0,312.239990234375,1895.4371337890625,0.0,1691.57861328125,0.5325744152069092,1.0,0.0,3.0,1.0,0.0
12392880,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2348327636719,0.859237015247345,0.3167547881603241,0.286083459854126,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.234619140625,0.920812487602234,0.3875948786735534,0.3676532804965973,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2348327636719,0.8614242672920227,0.3189651072025299,0.2242318987846374,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2347717285156,0.8704957365989685,0.3293423950672149,0.3132857084274292,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2350769042969,0.8117895722389221,0.2638662755489349,1.194562315940857,287.2345275878906,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.2630310058594,287.2325134277344,1.0,0.5283340215682983,1.0,1.0,0.0,1.0,-2.8645198345184326,2.8645131587982178,6.6036627686116844e-06,2.215393304824829,0.8124116659164429,0.8124116659164429,0.0,114.09725952148438,89.0,27433.654296875,-0.0,1900.2513427734373,1.0,283.1499938964844,286.2651062011719,293.3415832519531,295.1580505371094,293.1499938964844,293.1499938964844,283.1499938964844,15777.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101278305053711,1.0,0.0,0.0,2.109610080718994,2.109618663787842,2.9695982561861456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.85009765625,0.0,312.239990234375,1895.4371337890625,0.0,1691.57861328125,0.5325744152069092,1.0,0.0,3.0,1.0,0.0
