time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12392940,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.18963623046875,0.8891334533691406,0.3180228173732757,0.2868260741233825,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1894226074219,0.9577023983001708,0.3899208307266235,0.3694125115871429,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18963623046875,0.890515923500061,0.3192236721515655,0.2241000682115554,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1895751953125,0.9004659652709961,0.329898327589035,0.3133889138698578,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898498535156,0.8366602659225464,0.263595700263977,1.1913397312164309,287.1893310546875,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.2601013183594,287.1874389648437,1.0,0.5212849378585815,1.0,1.0,0.0,1.0,-2.863619327545166,2.863612651824951,6.599415428354405e-06,2.214653730392456,0.8350364565849304,0.8350364565849304,0.0,103.36168670654295,77.0,28090.9921875,-0.0,1846.3812255859373,1.0,283.1499938964844,286.2162475585937,293.376220703125,295.2322692871094,293.1499938964844,293.1499938964844,283.1499938964844,15771.3759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186456918716431,1.0,0.0,0.0,2.19421648979187,2.194225549697876,3.212567776245123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.60205078125,0.0,345.50006103515625,1895.4371337890625,0.0,1760.8929443359375,0.5511541962623596,1.0,0.0,3.0,1.0,0.0
12393000,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.18963623046875,0.8891334533691406,0.3180228173732757,0.2868260741233825,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1894226074219,0.9577023983001708,0.3899208307266235,0.3694125115871429,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18963623046875,0.890515923500061,0.3192236721515655,0.2241000682115554,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1895751953125,0.9004659652709961,0.329898327589035,0.3133889138698578,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898498535156,0.8366602659225464,0.263595700263977,1.1913397312164309,287.1893310546875,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.2601013183594,287.1874389648437,1.0,0.5212849378585815,1.0,1.0,0.0,1.0,-2.863619327545166,2.863612651824951,6.599415428354405e-06,2.214653730392456,0.8350364565849304,0.8350364565849304,0.0,103.36168670654295,77.0,28090.9921875,-0.0,1846.3812255859373,1.0,283.1499938964844,286.2162475585937,293.376220703125,295.2322692871094,293.1499938964844,293.1499938964844,283.1499938964844,15771.3759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186456918716431,1.0,0.0,0.0,2.19421648979187,2.194225549697876,3.212567776245123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.60205078125,0.0,345.50006103515625,1895.4371337890625,0.0,1760.8929443359375,0.5511541962623596,1.0,0.0,3.0,1.0,0.0
12393060,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.14703369140625,0.9325438737869264,0.3192424774169922,0.2875145375728607,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1468200683594,0.99664306640625,0.3922930657863617,0.3711878359317779,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14703369140625,0.9330866932868958,0.3194807767868042,0.223957747220993,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1470031738281,0.945045530796051,0.3304449021816253,0.3134704530239105,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1472473144531,0.8713479042053223,0.2633324861526489,1.1880910396575928,287.1467590332031,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2574462890625,287.1449279785156,1.0,0.5138248801231384,1.0,1.0,0.0,1.0,-2.861778259277344,2.861771583557129,6.590912107640179e-06,2.213220596313477,0.8584100008010864,0.8584100008010864,0.0,92.25234985351562,65.0,28719.857421875,-0.0,1789.7637939453125,1.0,283.1499938964844,286.1696472167969,293.41064453125,295.3048095703125,293.1499938964844,293.1499938964844,283.1499938964844,15786.6455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266517877578735,1.0,0.0,0.0,2.2776577472686768,2.27766752243042,3.4615476351973484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.16650390625,0.0,380.7983093261719,1895.4371337890625,0.0,1827.09375,0.5696297287940979,1.0,0.0,3.0,1.0,0.0
12393120,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.14703369140625,0.9325438737869264,0.3192424774169922,0.2875145375728607,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1468200683594,0.99664306640625,0.3922930657863617,0.3711878359317779,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14703369140625,0.9330866932868958,0.3194807767868042,0.223957747220993,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1470031738281,0.945045530796051,0.3304449021816253,0.3134704530239105,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1472473144531,0.8713479042053223,0.2633324861526489,1.1880910396575928,287.1467590332031,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2574462890625,287.1449279785156,1.0,0.5138248801231384,1.0,1.0,0.0,1.0,-2.861778259277344,2.861771583557129,6.590912107640179e-06,2.213220596313477,0.8584100008010864,0.8584100008010864,0.0,92.25234985351562,65.0,28719.857421875,-0.0,1789.7637939453125,1.0,283.1499938964844,286.1696472167969,293.41064453125,295.3048095703125,293.1499938964844,293.1499938964844,283.1499938964844,15786.6455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266517877578735,1.0,0.0,0.0,2.2776577472686768,2.27766752243042,3.4615476351973484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.16650390625,0.0,380.7983093261719,1895.4371337890625,0.0,1827.09375,0.5696297287940979,1.0,0.0,3.0,1.0,0.0
12393180,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1021728515625,0.957686960697174,0.320081502199173,0.2881334722042084,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019287109375,0.9990000128746032,0.3954815864562988,0.3513868749141693,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1021728515625,0.9574134945869446,0.3195919096469879,0.2239232659339904,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.10211181640625,0.9685911536216736,0.3307854831218719,0.3136396706104278,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1025390625,0.891510009765625,0.2630444467067718,1.1860480308532717,287.10174560546875,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.2597961425781,287.0986633300781,1.0,0.5062569379806519,1.0,1.0,0.0,1.0,-2.835899829864502,2.835893392562866,6.473241228377447e-06,2.193655490875244,0.8774287700653076,0.8774287700653076,0.0,86.41593933105469,65.0,29086.78515625,-0.0,1721.69189453125,1.0,283.1499938964844,286.125,293.43707275390625,295.3578491210937,293.1499938964844,293.1499938964844,283.1499938964844,15821.2197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325499057769775,1.0,0.0,0.0,2.342930316925049,2.342940330505371,3.6627906752073613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.2197265625,0.0,410.2421875,1895.4371337890625,0.0,1876.4830322265625,0.5841835737228394,1.0,0.0,3.0,1.0,0.0
12393240,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08868408203125,0.9643198251724244,0.3202672898769378,0.2882630228996277,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0884704589844,0.9990000128746032,0.3967281579971313,0.3446171581745147,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.08868408203125,0.9638744592666626,0.3196033239364624,0.2238999903202057,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.088623046875,0.9746776223182678,0.3308548629283905,0.313662439584732,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.08905029296875,0.8973352313041687,0.2629634737968445,1.1854658126831057,287.0882568359375,285.3265380859375,293.8463439941406,290.4073181152344,293.84478759765625,297.2623596191406,287.0851745605469,1.0,0.5041519999504089,1.0,1.0,0.0,1.0,-2.828242540359497,2.8282361030578613,6.43790326648741e-06,2.187537908554077,0.8821967244148254,0.8821967244148254,0.0,84.85855865478516,85.0,29164.669921875,-0.0,1701.87939453125,1.0,283.1499938964844,286.1125183105469,293.4431457519531,295.3693542480469,293.1499938964844,293.1499938964844,283.1499938964844,15833.9775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338764667510986,1.0,0.0,0.0,2.3589439392089844,2.358953952789306,3.713030878316204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.1552734375,0.0,417.7239685058594,1895.4371337890625,0.0,1887.6610107421875,0.5877684354782104,1.0,0.0,3.0,1.0,0.0
12393300,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0619812011719,0.9688459038734436,0.3207431435585022,0.2886575162410736,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0618591308594,0.9990000128746032,0.4000512063503265,0.3402811884880066,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0619812011719,0.96798437833786,0.3196538686752319,0.2239055931568145,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0619506835937,0.9786136746406556,0.3310506939888,0.3138064742088318,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06219482421875,0.9009925723075868,0.2627977728843689,1.184487223625183,287.0617370605469,285.27813720703125,293.8853759765625,290.4256896972656,293.8838195800781,297.2704772949219,287.0600891113281,1.0,0.5034036636352539,1.0,1.0,0.0,1.0,-2.822838068008423,2.822831630706787,6.412396942323539e-06,2.182936906814575,0.8942989706993103,0.8942989706993103,0.0,83.84126281738281,85.0,29419.4453125,-0.0,1688.5897216796875,1.0,283.1499938964844,286.08673095703125,293.45770263671875,295.3971862792969,293.1499938964844,293.1499938964844,283.1499938964844,15868.7158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368865609169006,1.0,0.0,0.0,2.3984193801879883,2.3984296321868896,3.838341342543572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.2158203125,0.0,436.5914916992188,1895.4371337890625,0.0,1913.1175537109373,0.5966244339942932,1.0,0.0,3.0,1.0,0.0
12393360,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04644775390625,0.966239869594574,0.3212312757968902,0.2891106605529785,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0463562011719,0.9990000128746032,0.4028853476047516,0.3435963988304138,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.04644775390625,0.96494060754776,0.319726288318634,0.2239658236503601,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0464172363281,0.975926637649536,0.3312665224075317,0.3140239119529724,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04656982421875,0.897850751876831,0.2626630365848541,1.183931827545166,287.0462951660156,285.229736328125,293.9244079589844,290.4440002441406,293.9228515625,297.2763366699219,287.0452880859375,1.0,0.5047345757484436,1.0,1.0,0.0,1.0,-2.8270180225372314,2.827011585235596,6.430954272218514e-06,2.185965776443481,0.9067440629005432,0.9067440629005432,0.0,84.59436798095703,105.0,29720.654296875,-0.0,1698.556884765625,1.0,283.1499938964844,286.0684509277344,293.4735412597656,295.42828369140625,293.1499938964844,293.1499938964844,283.1499938964844,15903.3583984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396959662437439,1.0,0.0,0.0,2.4371559619903564,2.437166452407837,3.9633275150663394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.138671875,0.0,455.6805725097656,1895.4371337890625,0.0,1936.9906005859373,0.6083317995071411,1.0,0.0,3.0,1.0,0.0
12393420,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0133361816406,0.9465816617012024,0.3221777379512787,0.2901180982589721,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0132751464844,0.9990000128746032,0.4059697091579437,0.3653114438056946,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0133361816406,0.9442790150642396,0.3198813498020172,0.2241894006729126,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0133361816406,0.9567734003067015,0.3317063748836517,0.3145952820777893,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.013427734375,0.8791052103042603,0.2623998522758484,1.1835200786590576,287.01324462890625,285.1329650878906,294.00244140625,290.4804382324219,294.0009155273437,297.2749938964844,287.0127258300781,1.0,0.5123597979545593,1.0,1.0,0.0,1.0,-2.854764223098755,2.85475754737854,6.557158485520631e-06,2.2071280479431152,0.9322009086608888,0.9322009086608888,0.0,89.74254608154297,125.0,30579.5625,-0.0,1766.106201171875,1.0,283.1499938964844,286.0247802734375,293.5150756835937,295.5146484375,293.1499938964844,293.1499938964844,283.1499938964844,16413.982421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464929819107056,1.0,0.0,0.0,2.5452098846435547,2.545221328735352,4.322554900682009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.1611328125,0.0,514.160400390625,1895.4371337890625,0.0,1995.18798828125,0.6337411999702454,1.0,0.0,3.0,1.0,0.0
12393480,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0133361816406,0.9465816617012024,0.3221777379512787,0.2901180982589721,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0132751464844,0.9990000128746032,0.4059697091579437,0.3653114438056946,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0133361816406,0.9442790150642396,0.3198813498020172,0.2241894006729126,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0133361816406,0.9567734003067015,0.3317063748836517,0.3145952820777893,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.013427734375,0.8791052103042603,0.2623998522758484,1.1835200786590576,287.01324462890625,285.1329650878906,294.00244140625,290.4804382324219,294.0009155273437,297.2749938964844,287.0127258300781,1.0,0.5123597979545593,1.0,1.0,0.0,1.0,-2.854764223098755,2.85475754737854,6.557158485520631e-06,2.2071280479431152,0.9322009086608888,0.9322009086608888,0.0,89.74254608154297,125.0,30579.5625,-0.0,1766.106201171875,1.0,283.1499938964844,286.0247802734375,293.5150756835937,295.5146484375,293.1499938964844,293.1499938964844,283.1499938964844,16413.982421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464929819107056,1.0,0.0,0.0,2.5452098846435547,2.545221328735352,4.322554900682009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.1611328125,0.0,514.160400390625,1895.4371337890625,0.0,1995.18798828125,0.6337411999702454,1.0,0.0,3.0,1.0,0.0
12393540,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9794616699219,0.9013833999633788,0.3229885399341583,0.2913031280040741,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9791564941406,0.9783397316932678,0.405504435300827,0.3846620917320251,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9794616699219,0.8986731171607971,0.3199649751186371,0.2245924323797226,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9794311523437,0.9103468656539916,0.3320712447166443,0.3154058754444122,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.97979736328125,0.8414682149887085,0.262006014585495,1.1840548515319824,286.9790954589844,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.255126953125,286.9772644042969,1.0,0.5241641402244568,1.0,1.0,0.0,1.0,-2.8827385902404785,2.882731914520264,6.685173957521329e-06,2.2282555103302,0.9585361480712892,0.9585361480712892,0.0,101.70662689208984,145.0,31492.4453125,-0.0,1867.9896240234373,1.0,283.1499938964844,285.977783203125,293.5618896484375,295.6174621582031,293.1499938964844,293.1499938964844,283.1499938964844,17143.740234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555805444717407,1.0,0.0,0.0,2.6660497188568115,2.666062116622925,4.742745431940421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.85791015625,0.0,586.1936645507812,1895.4371337890625,0.0,2073.922119140625,0.6623257398605347,1.0,0.0,3.0,1.0,0.0
12393600,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9794616699219,0.9013833999633788,0.3229885399341583,0.2913031280040741,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9791564941406,0.9783397316932678,0.405504435300827,0.3846620917320251,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9794616699219,0.8986731171607971,0.3199649751186371,0.2245924323797226,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9794311523437,0.9103468656539916,0.3320712447166443,0.3154058754444122,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.97979736328125,0.8414682149887085,0.262006014585495,1.1840548515319824,286.9790954589844,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.255126953125,286.9772644042969,1.0,0.5241641402244568,1.0,1.0,0.0,1.0,-2.8827385902404785,2.882731914520264,6.685173957521329e-06,2.2282555103302,0.9585361480712892,0.9585361480712892,0.0,101.70662689208984,145.0,31492.4453125,-0.0,1867.9896240234373,1.0,283.1499938964844,285.977783203125,293.5618896484375,295.6174621582031,293.1499938964844,293.1499938964844,283.1499938964844,17143.740234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555805444717407,1.0,0.0,0.0,2.6660497188568115,2.666062116622925,4.742745431940421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.85791015625,0.0,586.1936645507812,1895.4371337890625,0.0,2073.922119140625,0.6623257398605347,1.0,0.0,3.0,1.0,0.0
12393660,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9257202148437,0.8537570834159851,0.3234474658966064,0.2924692332744598,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.92547607421875,0.9228215217590332,0.4059317708015442,0.3854468166828155,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9257202148437,0.8507904410362244,0.3197931945323944,0.2250438928604126,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9256896972656,0.8612302541732788,0.3321874737739563,0.3162864446640014,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9259948730469,0.7982103228569031,0.2613381445407867,1.1847318410873413,286.9254455566406,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.2396850585937,286.9236145019531,1.0,0.5362926721572876,1.0,1.0,0.0,1.0,-2.886343002319336,2.886336326599121,6.703915005346062e-06,2.2319374084472656,0.9851219654083252,0.9851219654083252,0.0,120.09418487548828,165.0,32282.345703125,-0.0,1965.0274658203125,1.0,283.1499938964844,285.91680908203125,293.60076904296875,295.70770263671875,293.1499938964844,293.1499938964844,283.1499938964844,18041.697265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654082775115967,1.0,0.0,0.0,2.7936348915100098,2.7936482429504395,5.207539857110532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.33447265625,0.0,669.9642944335938,1895.4371337890625,0.0,2160.173828125,0.6926306486129761,1.0,0.0,3.0,1.0,0.0
12393720,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9257202148437,0.8537570834159851,0.3234474658966064,0.2924692332744598,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.92547607421875,0.9228215217590332,0.4059317708015442,0.3854468166828155,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9257202148437,0.8507904410362244,0.3197931945323944,0.2250438928604126,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9256896972656,0.8612302541732788,0.3321874737739563,0.3162864446640014,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9259948730469,0.7982103228569031,0.2613381445407867,1.1847318410873413,286.9254455566406,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.2396850585937,286.9236145019531,1.0,0.5362926721572876,1.0,1.0,0.0,1.0,-2.886343002319336,2.886336326599121,6.703915005346062e-06,2.2319374084472656,0.9851219654083252,0.9851219654083252,0.0,120.09418487548828,165.0,32282.345703125,-0.0,1965.0274658203125,1.0,283.1499938964844,285.91680908203125,293.60076904296875,295.70770263671875,293.1499938964844,293.1499938964844,283.1499938964844,18041.697265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654082775115967,1.0,0.0,0.0,2.7936348915100098,2.7936482429504395,5.207539857110532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.33447265625,0.0,669.9642944335938,1895.4371337890625,0.0,2160.173828125,0.6926306486129761,1.0,0.0,3.0,1.0,0.0
12393780,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8734741210937,0.8208374977111816,0.3236772119998932,0.293428361415863,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.873291015625,0.8830367922782898,0.407189667224884,0.3872405290603637,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8734741210937,0.8176226019859314,0.3194638192653656,0.2253898382186889,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8734436035156,0.8274218440055847,0.3321447968482971,0.317025750875473,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8736877441406,0.7642117738723755,0.2605232298374176,1.1847710609436035,286.8732604980469,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.22918701171875,286.8717956542969,1.0,0.5489147901535034,1.0,1.0,0.0,1.0,-2.8910036087036133,2.8909969329833984,6.72551595926052e-06,2.235511779785156,1.0,1.0,0.0,139.19223022460938,153.0,33035.2421875,-0.0,2066.824462890625,1.0,283.1499938964844,285.8578186035156,293.63336181640625,295.787353515625,293.1499938964844,293.1499938964844,283.1499938964844,19218.974609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745264172554016,1.0,0.0,0.0,2.9200592041015625,2.920073747634888,5.68953282709117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.5087890625,0.0,762.150634765625,1895.4371337890625,0.0,2241.138427734375,0.722870945930481,1.0,0.0,3.0,1.0,0.0
12393840,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8734741210937,0.8208374977111816,0.3236772119998932,0.293428361415863,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.873291015625,0.8830367922782898,0.407189667224884,0.3872405290603637,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8734741210937,0.8176226019859314,0.3194638192653656,0.2253898382186889,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8734436035156,0.8274218440055847,0.3321447968482971,0.317025750875473,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8736877441406,0.7642117738723755,0.2605232298374176,1.1847710609436035,286.8732604980469,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.22918701171875,286.8717956542969,1.0,0.5489147901535034,1.0,1.0,0.0,1.0,-2.8910036087036133,2.8909969329833984,6.72551595926052e-06,2.235511779785156,1.0,1.0,0.0,139.19223022460938,153.0,33035.2421875,-0.0,2066.824462890625,1.0,283.1499938964844,285.8578186035156,293.63336181640625,295.787353515625,293.1499938964844,293.1499938964844,283.1499938964844,19218.974609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745264172554016,1.0,0.0,0.0,2.9200592041015625,2.920073747634888,5.68953282709117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.5087890625,0.0,762.150634765625,1895.4371337890625,0.0,2241.138427734375,0.722870945930481,1.0,0.0,3.0,1.0,0.0
12393900,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8481140136719,0.8141181468963623,0.3237469792366028,0.2936748564243316,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.847900390625,0.8756760358810425,0.4079372882843017,0.3880961835384369,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8481140136719,0.8106164336204529,0.3192717730998993,0.2253956496715545,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8480834960937,0.8206512331962585,0.332091361284256,0.3171660006046295,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8483581542969,0.7572647929191589,0.260087788105011,1.183720946311951,286.8478698730469,284.95001220703125,294.2749938964844,290.6058959960937,294.27349853515625,297.2248840332031,286.84619140625,1.0,0.5512223839759827,1.0,1.0,0.0,1.0,-2.891247272491455,2.89124059677124,6.726762421749299e-06,2.235750198364258,1.0,1.0,0.0,143.8194580078125,153.0,33398.1796875,-0.0,2090.04443359375,1.0,283.1499938964844,285.82879638671875,293.648681640625,295.82489013671875,293.1499938964844,293.1499938964844,283.1499938964844,20078.677734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786840200424194,1.0,0.0,0.0,2.9846370220184326,2.984652519226074,5.943967380517279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.45556640625,0.0,813.8443603515625,1895.4371337890625,0.0,2278.33251953125,0.7358709573745728,1.0,0.0,3.0,1.0,0.0
12393960,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83074951171875,0.8115872740745544,0.3238258361816406,0.2938061952590942,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8305969238281,0.8733039498329163,0.4087441563606262,0.388895720243454,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83074951171875,0.8078221678733826,0.319095253944397,0.2253183275461197,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8307189941406,0.8180744647979736,0.3320470452308655,0.3171889781951904,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8309326171875,0.7544527649879456,0.2596637308597564,1.1821281909942627,286.83056640625,284.95001220703125,294.3138122558594,290.6234741210937,294.31231689453125,297.22119140625,286.8293151855469,1.0,0.5520272254943848,1.0,1.0,0.0,1.0,-2.890387773513794,2.890381097793579,6.722757461830042e-06,2.2350828647613525,1.0,1.0,0.0,145.58616638183594,141.0,33661.8359375,-0.0,2097.306396484375,1.0,283.1499938964844,285.8086242675781,293.6626281738281,295.8564147949219,293.1499938964844,293.1499938964844,283.1499938964844,20690.494140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824217677116394,1.0,0.0,0.0,3.029768228530884,3.0297839641571045,6.125085292296717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.67919921875,0.0,851.3243408203125,1895.4371337890625,0.0,2311.910888671875,0.7496723532676697,1.0,0.0,3.0,1.0,0.0
12394020,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7940368652344,0.813910186290741,0.3240230083465576,0.293913185596466,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7939147949219,0.8769814372062683,0.4104858636856079,0.3904332816600799,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7940673828125,0.8097885847091675,0.31880584359169,0.2250574827194214,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7940368652344,0.8201656341552734,0.3320093750953674,0.3170764148235321,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7942199707031,0.7557218670845032,0.2588780224323272,1.1782307624816897,286.7938842773437,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.21539306640625,286.7928771972656,1.0,0.55036461353302,1.0,1.0,0.0,1.0,-2.887232780456543,2.887225866317749,6.708034106850391e-06,2.232619047164917,1.0,1.0,0.0,143.9483642578125,129.0,34209.74609375,-0.0,2083.931884765625,1.0,283.1499938964844,285.7657775878906,293.6907653808594,295.9183044433594,293.1499938964844,293.1499938964844,283.1499938964844,22066.365234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889122366905212,1.0,0.0,0.0,3.1288833618164062,3.1289002895355225,6.532389420499385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.01708984375,0.0,937.6376953125,1895.4371337890625,0.0,2370.514892578125,0.773909866809845,1.0,0.0,3.0,1.0,0.0
12394080,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7940368652344,0.813910186290741,0.3240230083465576,0.293913185596466,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7939147949219,0.8769814372062683,0.4104858636856079,0.3904332816600799,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7940673828125,0.8097885847091675,0.31880584359169,0.2250574827194214,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7940368652344,0.8201656341552734,0.3320093750953674,0.3170764148235321,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7942199707031,0.7557218670845032,0.2588780224323272,1.1782307624816897,286.7938842773437,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.21539306640625,286.7928771972656,1.0,0.55036461353302,1.0,1.0,0.0,1.0,-2.887232780456543,2.887225866317749,6.708034106850391e-06,2.232619047164917,1.0,1.0,0.0,143.9483642578125,129.0,34209.74609375,-0.0,2083.931884765625,1.0,283.1499938964844,285.7657775878906,293.6907653808594,295.9183044433594,293.1499938964844,293.1499938964844,283.1499938964844,22066.365234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889122366905212,1.0,0.0,0.0,3.1288833618164062,3.1289002895355225,6.532389420499385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.01708984375,0.0,937.6376953125,1895.4371337890625,0.0,2370.514892578125,0.773909866809845,1.0,0.0,3.0,1.0,0.0
12394140,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7626953125,0.8228422999382019,0.3242727220058441,0.293903648853302,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7625732421875,0.8885590434074402,0.4123553931713104,0.3919287621974945,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7626953125,0.8184646368026733,0.3186061680316925,0.2247303426265716,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7626647949219,0.8288840651512146,0.3320533335208893,0.3168644905090332,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7628173828125,0.7634541988372803,0.2581927478313446,1.1739422082901,286.7625732421875,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2112731933594,286.7617492675781,1.0,0.5459166169166565,1.0,1.0,0.0,1.0,-2.883216381072998,2.883209705352783,6.689300789730623e-06,2.229475736618042,1.0,1.0,0.0,137.86181640625,117.0,34705.06640625,-0.0,2047.2718505859373,1.0,283.1499938964844,285.7282409667969,293.71978759765625,295.977294921875,293.1499938964844,293.1499938964844,283.1499938964844,23368.92578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942848801612854,1.0,0.0,0.0,3.219907283782959,3.2199249267578125,6.917991299815185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.60498046875,0.0,1021.8734130859376,1895.4371337890625,0.0,2419.29248046875,0.7961940169334412,1.0,0.0,3.0,1.0,0.0
12394200,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7626953125,0.8228422999382019,0.3242727220058441,0.293903648853302,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7625732421875,0.8885590434074402,0.4123553931713104,0.3919287621974945,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7626953125,0.8184646368026733,0.3186061680316925,0.2247303426265716,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7626647949219,0.8288840651512146,0.3320533335208893,0.3168644905090332,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7628173828125,0.7634541988372803,0.2581927478313446,1.1739422082901,286.7625732421875,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2112731933594,286.7617492675781,1.0,0.5459166169166565,1.0,1.0,0.0,1.0,-2.883216381072998,2.883209705352783,6.689300789730623e-06,2.229475736618042,1.0,1.0,0.0,137.86181640625,117.0,34705.06640625,-0.0,2047.2718505859373,1.0,283.1499938964844,285.7282409667969,293.71978759765625,295.977294921875,293.1499938964844,293.1499938964844,283.1499938964844,23368.92578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942848801612854,1.0,0.0,0.0,3.219907283782959,3.2199249267578125,6.917991299815185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.60498046875,0.0,1021.8734130859376,1895.4371337890625,0.0,2419.29248046875,0.7961940169334412,1.0,0.0,3.0,1.0,0.0
12394260,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7357482910156,0.8367286324501038,0.3245571255683899,0.2938343584537506,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.73565673828125,0.9064545035362244,0.4143175184726715,0.3934183120727539,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7357482910156,0.8319577574729919,0.318489134311676,0.224388375878334,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7357482910156,0.8428153395652771,0.3321730494499206,0.3166259825229645,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.73583984375,0.776462972164154,0.2576034069061279,1.1696176528930664,286.73565673828125,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.2083435058594,286.7349853515625,1.0,0.5398783683776855,1.0,1.0,0.0,1.0,-2.879027843475342,2.879021167755127,6.6697821239358746e-06,2.226193904876709,1.0,1.0,0.0,129.23312377929688,105.0,35163.203125,-0.0,1997.9461669921875,1.0,283.1499938964844,285.6948547363281,293.75006103515625,296.03521728515625,293.1499938964844,293.1499938964844,283.1499938964844,24617.24609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988983392715454,1.0,0.0,0.0,3.304788827896118,3.304807662963867,7.287536050171184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.455078125,0.0,1104.837158203125,1895.4371337890625,0.0,2461.356689453125,0.8169929385185242,1.0,0.0,3.0,1.0,0.0
12394320,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7357482910156,0.8367286324501038,0.3245571255683899,0.2938343584537506,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.73565673828125,0.9064545035362244,0.4143175184726715,0.3934183120727539,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7357482910156,0.8319577574729919,0.318489134311676,0.224388375878334,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7357482910156,0.8428153395652771,0.3321730494499206,0.3166259825229645,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.73583984375,0.776462972164154,0.2576034069061279,1.1696176528930664,286.73565673828125,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.2083435058594,286.7349853515625,1.0,0.5398783683776855,1.0,1.0,0.0,1.0,-2.879027843475342,2.879021167755127,6.6697821239358746e-06,2.226193904876709,1.0,1.0,0.0,129.23312377929688,105.0,35163.203125,-0.0,1997.9461669921875,1.0,283.1499938964844,285.6948547363281,293.75006103515625,296.03521728515625,293.1499938964844,293.1499938964844,283.1499938964844,24617.24609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988983392715454,1.0,0.0,0.0,3.304788827896118,3.304807662963867,7.287536050171184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.455078125,0.0,1104.837158203125,1895.4371337890625,0.0,2461.356689453125,0.8169929385185242,1.0,0.0,3.0,1.0,0.0
12394380,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.71392822265625,0.8533555269241333,0.3248194754123688,0.2937434613704681,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7138366699219,0.9293234944343568,0.4161005616188049,0.3947395086288452,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71392822265625,0.8480511903762817,0.3184426128864288,0.2240941822528839,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.71392822265625,0.8597056865692139,0.3323300778865814,0.316420316696167,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7140197753906,0.7922561764717102,0.2571527659893036,1.165905475616455,286.7138366699219,284.95001220703125,294.6129150390625,290.7566223144531,294.6114196777344,297.2065124511719,286.7132263183594,1.0,0.5337954163551331,1.0,1.0,0.0,1.0,-2.875443458557129,2.875437021255493,6.653099262621254e-06,2.223383903503418,1.0,1.0,0.0,120.4263687133789,105.0,35552.69921875,-0.0,1948.8720703125,1.0,283.1499938964844,285.6671447753906,293.7775573730469,296.0861511230469,293.1499938964844,293.1499938964844,283.1499938964844,25720.48046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80255526304245,1.0,0.0,0.0,3.3780300617218018,3.378049850463867,7.614131050104334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.53857421875,0.0,1179.9342041015625,1895.4371337890625,0.0,2494.810546875,0.8319966793060303,1.0,0.0,3.0,1.0,0.0
12394440,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7122802734375,0.8560007810592651,0.3248572647571563,0.2937292456626892,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.71221923828125,0.9329503774642944,0.4163485467433929,0.3949207067489624,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7122802734375,0.850612998008728,0.3184411823749542,0.2240549325942993,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7122802734375,0.862397313117981,0.3323559165000915,0.3163931369781494,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7123718261719,0.7947423458099365,0.2570966184139251,1.165408492088318,286.7121887207031,284.95001220703125,294.6221008300781,290.7606201171875,294.62060546875,297.206298828125,286.7116394042969,1.0,0.5329280495643616,1.0,1.0,0.0,1.0,-2.874967098236084,2.874960422515869,6.650882369285682e-06,2.223009824752808,1.0,1.0,0.0,119.1669921875,93.0,35593.9296875,-0.0,1941.9229736328125,1.0,283.1499938964844,285.6647644042969,293.7811584472656,296.0924072265625,293.1499938964844,293.1499938964844,283.1499938964844,25826.287109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030114769935608,1.0,0.0,0.0,3.384971141815185,3.384990930557251,7.645453479199205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.01220703125,0.0,1187.22265625,1895.4371337890625,0.0,2498.990478515625,0.836654782295227,1.0,0.0,3.0,1.0,0.0
12394500,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.69873046875,0.8681791424751282,0.3250078856945038,0.2936680018901825,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986389160156,0.9490123987197876,0.4173841178417206,0.3956807851791382,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6987609863281,0.8624300956726074,0.3184386193752289,0.2238953858613968,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69873046875,0.8747771978378296,0.3324668407440185,0.3162843286991119,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6988830566406,0.8060328364372253,0.2568696737289428,1.1633703708648682,286.6986389160156,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,297.2055053710937,286.6978759765625,1.0,0.5292375087738037,1.0,1.0,0.0,1.0,-2.8730344772338867,2.873028039932251,6.641894742642762e-06,2.2214934825897217,1.0,1.0,0.0,113.80113220214844,93.0,35830.97265625,-0.0,1912.4971923828125,1.0,283.1499938964844,285.6474609375,293.797119140625,296.12225341796875,293.1499938964844,293.1499938964844,283.1499938964844,26542.900390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049530982971191,1.0,0.0,0.0,3.4316117763519287,3.4316322803497314,7.857594823690306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.8349609375,0.0,1236.9775390625,1895.4371337890625,0.0,2516.79638671875,0.8452979326248169,1.0,0.0,3.0,1.0,0.0
12394560,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6917724609375,0.8824209570884705,0.3251582682132721,0.2935968041419983,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.69171142578125,0.9660358428955078,0.4184323847293854,0.3964434564113617,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6917724609375,0.8763176202774048,0.3184498846530914,0.2237388491630554,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6917724609375,0.8892104625701904,0.3325901329517364,0.3161786496639251,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6918334960937,0.8183543086051941,0.2566592991352081,1.161370038986206,286.69171142578125,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.2048645019531,286.69122314453125,1.0,0.5254433751106262,1.0,1.0,0.0,1.0,-2.8711459636688232,2.8711395263671875,6.633117209275952e-06,2.2200114727020264,1.0,1.0,0.0,108.2860870361328,81.0,36002.5546875,-0.0,1882.4508056640625,1.0,283.1499938964844,285.637451171875,293.8125,296.1486511230469,293.1499938964844,293.1499938964844,283.1499938964844,27002.810546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806769847869873,1.0,0.0,0.0,3.461214065551758,3.46123480796814,7.993743906808959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.447265625,0.0,1269.2662353515625,1895.4371337890625,0.0,2533.47900390625,0.8553633093833923,1.0,0.0,3.0,1.0,0.0
12394620,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67303466796875,0.9190143942832948,0.3254456222057342,0.2934454977512359,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6729736328125,0.9990000128746032,0.4205738306045532,0.3976478278636932,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67303466796875,0.9116305112838744,0.3185007572174072,0.2234465777873993,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.67303466796875,0.9270209670066832,0.3328616917133331,0.3159917593002319,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6731262207031,0.8475985527038574,0.2562756538391113,1.157536506652832,286.6729736328125,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.2038879394531,286.6725158691406,1.0,0.5176069140434265,1.0,1.0,0.0,1.0,-2.86675763130188,2.866751194000244,6.61289959680289e-06,2.21663784980774,1.0,1.0,0.0,97.08182525634766,69.0,36389.8046875,-0.0,1820.9578857421875,1.0,283.1499938964844,285.6117553710937,293.8437805175781,296.2038879394531,293.1499938964844,293.1499938964844,283.1499938964844,28164.890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102720975875854,1.0,0.0,0.0,3.534907102584839,3.534928798675537,8.337758572452003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.7841796875,0.0,1352.0771484375,1895.4371337890625,0.0,2565.69921875,0.873451292514801,1.0,0.0,3.0,1.0,0.0
12394680,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67303466796875,0.9190143942832948,0.3254456222057342,0.2934454977512359,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6729736328125,0.9990000128746032,0.4205738306045532,0.3976478278636932,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67303466796875,0.9116305112838744,0.3185007572174072,0.2234465777873993,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.67303466796875,0.9270209670066832,0.3328616917133331,0.3159917593002319,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6731262207031,0.8475985527038574,0.2562756538391113,1.157536506652832,286.6729736328125,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.2038879394531,286.6725158691406,1.0,0.5176069140434265,1.0,1.0,0.0,1.0,-2.86675763130188,2.866751194000244,6.61289959680289e-06,2.21663784980774,1.0,1.0,0.0,97.08182525634766,69.0,36389.8046875,-0.0,1820.9578857421875,1.0,283.1499938964844,285.6117553710937,293.8437805175781,296.2038879394531,293.1499938964844,293.1499938964844,283.1499938964844,28164.890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102720975875854,1.0,0.0,0.0,3.534907102584839,3.534928798675537,8.337758572452003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.7841796875,0.0,1352.0771484375,1895.4371337890625,0.0,2565.69921875,0.873451292514801,1.0,0.0,3.0,1.0,0.0
12394740,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6357421875,0.9462618827819824,0.3255485296249389,0.293372243642807,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6355895996094,0.9990000128746032,0.4250471293926239,0.3697427213191986,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6357421875,0.9384666681289672,0.3184385597705841,0.2232603728771209,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6357116699219,0.9541124105453492,0.3330220282077789,0.3159477412700653,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.635986328125,0.8682284951210022,0.2558160424232483,1.1544920206069946,286.6355285644531,284.95001220703125,294.8500061035156,290.8584289550781,294.8485107421875,297.2118530273437,286.6338195800781,1.0,0.5074947476387024,1.0,1.0,0.0,1.0,-2.829675674438477,2.829669237136841,6.443633537855931e-06,2.1882853507995605,1.0,1.0,0.0,89.69364166259766,72.0,36510.953125,-0.0,1727.180419921875,1.0,283.1499938964844,285.5723876953125,293.87188720703125,296.2466125488281,293.1499938964844,293.1499938964844,283.1499938964844,29312.048828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130910396575928,1.0,0.0,0.0,3.60617733001709,3.606199741363525,8.677356504449563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.171875,0.0,1435.518310546875,1895.4371337890625,0.0,2591.687255859375,0.8909505009651184,1.0,0.0,3.0,1.0,0.0
