time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12394800,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6357421875,0.9462618827819824,0.3255485296249389,0.293372243642807,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6355895996094,0.9990000128746032,0.4250471293926239,0.3697427213191986,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6357421875,0.9384666681289672,0.3184385597705841,0.2232603728771209,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6357116699219,0.9541124105453492,0.3330220282077789,0.3159477412700653,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.635986328125,0.8682284951210022,0.2558160424232483,1.1544920206069946,286.6355285644531,284.95001220703125,294.8500061035156,290.8584289550781,294.8485107421875,297.2118530273437,286.6338195800781,1.0,0.5074947476387024,1.0,1.0,0.0,1.0,-2.829675674438477,2.829669237136841,6.443633537855931e-06,2.1882853507995605,1.0,1.0,0.0,89.69364166259766,72.0,36510.953125,-0.0,1727.180419921875,1.0,283.1499938964844,285.5723876953125,293.87188720703125,296.2466125488281,293.1499938964844,293.1499938964844,283.1499938964844,29312.048828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130910396575928,1.0,0.0,0.0,3.60617733001709,3.606199741363525,8.677356504449563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.171875,0.0,1435.518310546875,1895.4371337890625,0.0,2591.687255859375,0.8909505009651184,1.0,0.0,3.0,1.0,0.0
12394860,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6011047363281,0.9639188051223756,0.3255336880683899,0.2932406067848205,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6010131835937,0.9990000128746032,0.4324159622192383,0.3509972989559173,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.60113525390625,0.9565100073814392,0.3183292746543884,0.2230818569660186,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6011047363281,0.971229076385498,0.3331426680088043,0.3159213662147522,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.60125732421875,0.8829663395881653,0.2554011046886444,1.151870846748352,286.6009826660156,284.95001220703125,294.92529296875,290.8905639648437,294.9237976074219,297.23394775390625,286.5999755859375,1.0,0.5012328624725342,1.0,1.0,0.0,1.0,-2.803596258163452,2.8035900592803955,6.324639343802119e-06,2.1677653789520264,1.0,1.0,0.0,85.08882141113281,92.0,36679.20703125,-0.0,1665.6326904296875,1.0,283.1499938964844,285.53692626953125,293.8969116210937,296.27960205078125,293.1499938964844,293.1499938964844,283.1499938964844,30447.212890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143374919891357,1.0,0.0,0.0,3.675341844558716,3.675365209579468,9.0134028596367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.7763671875,0.0,1519.7105712890625,1895.4371337890625,0.0,2603.193115234375,0.9079371690750122,1.0,0.0,3.0,1.0,0.0
12394920,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6011047363281,0.9639188051223756,0.3255336880683899,0.2932406067848205,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6010131835937,0.9990000128746032,0.4324159622192383,0.3509972989559173,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.60113525390625,0.9565100073814392,0.3183292746543884,0.2230818569660186,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6011047363281,0.971229076385498,0.3331426680088043,0.3159213662147522,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.60125732421875,0.8829663395881653,0.2554011046886444,1.151870846748352,286.6009826660156,284.95001220703125,294.92529296875,290.8905639648437,294.9237976074219,297.23394775390625,286.5999755859375,1.0,0.5012328624725342,1.0,1.0,0.0,1.0,-2.803596258163452,2.8035900592803955,6.324639343802119e-06,2.1677653789520264,1.0,1.0,0.0,85.08882141113281,92.0,36679.20703125,-0.0,1665.6326904296875,1.0,283.1499938964844,285.53692626953125,293.8969116210937,296.27960205078125,293.1499938964844,293.1499938964844,283.1499938964844,30447.212890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143374919891357,1.0,0.0,0.0,3.675341844558716,3.675365209579468,9.0134028596367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.7763671875,0.0,1519.7105712890625,1895.4371337890625,0.0,2603.193115234375,0.9079371690750122,1.0,0.0,3.0,1.0,0.0
12394980,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5902709960937,0.9572304487228394,0.3255574107170105,0.293296068906784,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5903015136719,0.9990000128746032,0.438698798418045,0.3581641316413879,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5902709960937,0.94951730966568,0.3183062672615051,0.223083034157753,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5902709960937,0.9649940133094788,0.3333494365215301,0.3161397278308868,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5902099609375,0.8766151070594788,0.2551227509975433,1.1507081985473633,286.59033203125,284.95001220703125,295.0004577636719,290.9233703613281,294.9989929199219,297.2510681152344,286.5909118652344,1.0,0.5040529370307922,1.0,1.0,0.0,1.0,-2.811100006103516,2.81109356880188,6.357396614475874e-06,2.1730453968048096,1.0,1.0,0.0,86.7021255493164,112.0,37105.8046875,-0.0,1684.63720703125,1.0,283.1499938964844,285.5194702148437,293.9296875,296.32977294921875,293.1499938964844,293.1499938964844,283.1499938964844,31575.845703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154675960540771,1.0,0.0,0.0,3.742841720581055,3.742866039276123,9.347516538582568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.64404296875,0.0,1604.9892578125,1895.4371337890625,0.0,2613.63232421875,0.9245184063911438,1.0,0.0,3.0,1.0,0.0
12395040,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5902709960937,0.9572304487228394,0.3255574107170105,0.293296068906784,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5903015136719,0.9990000128746032,0.438698798418045,0.3581641316413879,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5902709960937,0.94951730966568,0.3183062672615051,0.223083034157753,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5902709960937,0.9649940133094788,0.3333494365215301,0.3161397278308868,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5902099609375,0.8766151070594788,0.2551227509975433,1.1507081985473633,286.59033203125,284.95001220703125,295.0004577636719,290.9233703613281,294.9989929199219,297.2510681152344,286.5909118652344,1.0,0.5040529370307922,1.0,1.0,0.0,1.0,-2.811100006103516,2.81109356880188,6.357396614475874e-06,2.1730453968048096,1.0,1.0,0.0,86.7021255493164,112.0,37105.8046875,-0.0,1684.63720703125,1.0,283.1499938964844,285.5194702148437,293.9296875,296.32977294921875,293.1499938964844,293.1499938964844,283.1499938964844,31575.845703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154675960540771,1.0,0.0,0.0,3.742841720581055,3.742866039276123,9.347516538582568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.64404296875,0.0,1604.9892578125,1895.4371337890625,0.0,2613.63232421875,0.9245184063911438,1.0,0.0,3.0,1.0,0.0
12395100,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5918273925781,0.9464107155799866,0.3255811035633087,0.2933997511863708,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5918884277344,0.9990000128746032,0.440415471792221,0.3696219623088836,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5918273925781,0.9384250044822692,0.3183424472808838,0.2231616824865341,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5918273925781,0.9546656608581544,0.3334978818893432,0.3163526952266693,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5917358398437,0.8673491477966309,0.2550208568572998,1.1506239175796509,286.5919189453125,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.25201416015625,286.5927429199219,1.0,0.5080187320709229,1.0,1.0,0.0,1.0,-2.825233459472656,2.8252270221710205,6.421214493457228e-06,2.1838483810424805,1.0,1.0,0.0,89.45428466796875,112.0,37433.61328125,-0.0,1719.274658203125,1.0,283.1499938964844,285.5143737792969,293.9500732421875,296.3662109375,293.1499938964844,293.1499938964844,283.1499938964844,32271.498046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166404962539673,1.0,0.0,0.0,3.783846855163574,3.7838714122772217,9.553452855470823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.5849609375,0.0,1658.320068359375,1895.4371337890625,0.0,2624.474609375,0.9317827820777892,1.0,0.0,3.0,1.0,0.0
12395160,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6031799316406,0.931790828704834,0.325615793466568,0.29353928565979,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6033020019531,0.9990000128746032,0.4410180151462555,0.3851466178894043,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6031494140625,0.9237558245658876,0.3184126317501068,0.2232875972986221,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6031799316406,0.9404702186584472,0.3336772620677948,0.3166273832321167,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6029663085937,0.8556739687919617,0.2549287676811218,1.1507669687271118,286.60333251953125,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.2471008300781,286.604736328125,1.0,0.5133954286575317,1.0,1.0,0.0,1.0,-2.844704389572144,2.844697952270508,6.509838385682087e-06,2.1988136768341064,1.0,1.0,0.0,93.31551361083984,132.0,37755.75,-0.0,1767.865478515625,1.0,283.1499938964844,285.5184936523437,293.97137451171875,296.4049072265625,293.1499938964844,293.1499938964844,283.1499938964844,32694.673828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183342218399048,1.0,0.0,0.0,3.808574676513672,3.8085997104644775,9.678727792561403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.84375,0.0,1691.0452880859375,1895.4371337890625,0.0,2640.14404296875,0.9406692385673524,1.0,0.0,3.0,1.0,0.0
12395220,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6282958984375,0.8946102261543274,0.3256983458995819,0.2939833402633667,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62847900390625,0.9921069741249084,0.4393148720264435,0.4170460104942322,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6282653808594,0.8879193067550659,0.3186150193214416,0.2237047255039215,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6282958984375,0.902305006980896,0.3340884447097778,0.3173914551734924,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6280822753906,0.8261627554893494,0.2547158598899841,1.1517397165298462,286.62847900390625,284.95001220703125,295.150390625,290.99090576171875,295.1489562988281,297.2231140136719,286.6296691894531,1.0,0.5269271731376648,1.0,1.0,0.0,1.0,-2.8880677223205566,2.888061046600342,6.7106925598636735e-06,2.2327210903167725,1.0,1.0,0.0,104.91963958740234,152.0,38504.26953125,-0.0,1891.8936767578125,1.0,283.1499938964844,285.5255126953125,294.0153503417969,296.4935607910156,293.1499938964844,293.1499938964844,283.04998779296875,33814.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823266327381134,1.0,0.0,0.0,3.873248338699341,3.873274326324463,1.001022837954224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.95166015625,0.0,1778.6640625,1895.4371337890625,0.0,2685.855712890625,0.955559015274048,1.0,0.0,3.0,1.0,0.0
12395280,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6282958984375,0.8946102261543274,0.3256983458995819,0.2939833402633667,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62847900390625,0.9921069741249084,0.4393148720264435,0.4170460104942322,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6282653808594,0.8879193067550659,0.3186150193214416,0.2237047255039215,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6282958984375,0.902305006980896,0.3340884447097778,0.3173914551734924,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6280822753906,0.8261627554893494,0.2547158598899841,1.1517397165298462,286.62847900390625,284.95001220703125,295.150390625,290.99090576171875,295.1489562988281,297.2231140136719,286.6296691894531,1.0,0.5269271731376648,1.0,1.0,0.0,1.0,-2.8880677223205566,2.888061046600342,6.7106925598636735e-06,2.2327210903167725,1.0,1.0,0.0,104.91963958740234,152.0,38504.26953125,-0.0,1891.8936767578125,1.0,283.1499938964844,285.5255126953125,294.0153503417969,296.4935607910156,293.1499938964844,293.1499938964844,283.04998779296875,33814.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823266327381134,1.0,0.0,0.0,3.873248338699341,3.873274326324463,1.001022837954224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.95166015625,0.0,1778.6640625,1895.4371337890625,0.0,2685.855712890625,0.955559015274048,1.0,0.0,3.0,1.0,0.0
12395340,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5673522949219,0.8454998135566711,0.3252295553684234,0.294479101896286,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5673217773437,0.9372375011444092,0.43824303150177,0.4162729680538177,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5673522949219,0.8398537635803223,0.3184150159358978,0.224246010184288,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5673522949219,0.852648913860321,0.3341164290904999,0.318331629037857,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5674133300781,0.7809023857116699,0.2540927529335022,1.15326726436615,286.5673217773437,284.95001220703125,295.22515869140625,291.0256042480469,295.2237243652344,297.201171875,286.56707763671875,1.0,0.539961040019989,1.0,1.0,0.0,1.0,-2.8894922733306885,2.8894855976104736,6.717747965012677e-06,2.234015226364136,1.0,1.0,0.0,125.18180847167967,155.0,39322.12109375,-0.0,1995.2552490234373,1.0,283.0521850585937,285.44677734375,294.067138671875,296.6143493652344,293.1499938964844,293.1499938964844,282.75,34752.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331127166748047,1.0,0.0,0.0,3.92659592628479,3.9266223907470703,1.0287875511494349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.46142578125,0.0,1853.1754150390625,1895.4371337890625,0.0,2777.440673828125,0.96658194065094,1.0,0.0,3.0,1.0,0.0
12395400,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5673522949219,0.8454998135566711,0.3252295553684234,0.294479101896286,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5673217773437,0.9372375011444092,0.43824303150177,0.4162729680538177,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5673522949219,0.8398537635803223,0.3184150159358978,0.224246010184288,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5673522949219,0.852648913860321,0.3341164290904999,0.318331629037857,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5674133300781,0.7809023857116699,0.2540927529335022,1.15326726436615,286.5673217773437,284.95001220703125,295.22515869140625,291.0256042480469,295.2237243652344,297.201171875,286.56707763671875,1.0,0.539961040019989,1.0,1.0,0.0,1.0,-2.8894922733306885,2.8894855976104736,6.717747965012677e-06,2.234015226364136,1.0,1.0,0.0,125.18180847167967,155.0,39322.12109375,-0.0,1995.2552490234373,1.0,283.0521850585937,285.44677734375,294.067138671875,296.6143493652344,293.1499938964844,293.1499938964844,282.75,34752.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331127166748047,1.0,0.0,0.0,3.92659592628479,3.9266223907470703,1.0287875511494349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.46142578125,0.0,1853.1754150390625,1895.4371337890625,0.0,2777.440673828125,0.96658194065094,1.0,0.0,3.0,1.0,0.0
12395460,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38299560546875,0.8217021226882935,0.323771208524704,0.2939354181289673,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3828125,0.9060957431793212,0.4381912648677826,0.4166809022426605,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3830261230469,0.8165958523750305,0.3174539804458618,0.2241284996271133,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.38299560546875,0.8289754390716553,0.3334352672100067,0.3184233605861664,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3832397460937,0.7574109435081482,0.2528839111328125,1.1511759757995603,286.3828125,284.95001220703125,295.2997741699219,291.0608215332031,295.29833984375,297.1843566894531,286.3817138671875,1.0,0.5476641058921814,1.0,1.0,0.0,1.0,-2.886794090270996,2.886787414550781,6.705465239065234e-06,2.232043504714966,1.0,1.0,0.0,138.74560546875,143.0,40931.73046875,-0.0,2057.580078125,1.0,282.75604248046875,285.232177734375,294.1291809082031,296.80047607421875,293.1499938964844,293.1499938964844,282.45001220703125,35254.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504431247711182,1.0,0.0,0.0,3.954883575439453,3.954910516738892,1.0436639286126592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.74853515625,0.0,1893.5164794921875,1895.4371337890625,0.0,2939.42138671875,0.973311960697174,1.0,0.0,3.0,1.0,0.0
12395520,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38299560546875,0.8217021226882935,0.323771208524704,0.2939354181289673,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3828125,0.9060957431793212,0.4381912648677826,0.4166809022426605,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3830261230469,0.8165958523750305,0.3174539804458618,0.2241284996271133,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.38299560546875,0.8289754390716553,0.3334352672100067,0.3184233605861664,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3832397460937,0.7574109435081482,0.2528839111328125,1.1511759757995603,286.3828125,284.95001220703125,295.2997741699219,291.0608215332031,295.29833984375,297.1843566894531,286.3817138671875,1.0,0.5476641058921814,1.0,1.0,0.0,1.0,-2.886794090270996,2.886787414550781,6.705465239065234e-06,2.232043504714966,1.0,1.0,0.0,138.74560546875,143.0,40931.73046875,-0.0,2057.580078125,1.0,282.75604248046875,285.232177734375,294.1291809082031,296.80047607421875,293.1499938964844,293.1499938964844,282.45001220703125,35254.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504431247711182,1.0,0.0,0.0,3.954883575439453,3.954910516738892,1.0436639286126592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.74853515625,0.0,1893.5164794921875,1895.4371337890625,0.0,2939.42138671875,0.973311960697174,1.0,0.0,3.0,1.0,0.0
12395580,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.191650390625,0.8145179152488708,0.3216953575611114,0.2923548817634582,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.19140625,0.8991444110870361,0.438099592924118,0.416779488325119,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1916809082031,0.8097264766693115,0.3159629106521606,0.2232917845249176,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1916198730469,0.8225167393684387,0.332227498292923,0.3175568580627441,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.19195556640625,0.7506400346755981,0.2512567043304443,1.1450958251953125,286.19140625,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.167724609375,286.1899108886719,1.0,0.5478296875953674,1.0,1.0,0.0,1.0,-2.8756661415100098,2.875659465789795,6.654072876699502e-06,2.223530530929565,1.0,1.0,0.0,142.1534881591797,143.0,42426.78515625,0.0,2055.77587890625,1.0,282.45703125,285.0133972167969,294.16119384765625,296.9340515136719,293.1499938964844,293.1499938964844,282.45001220703125,35546.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659127354621887,1.0,0.0,0.0,3.9712226390838623,3.971249580383301,1.0523052651478793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.9765625,0.0,1917.0819091796875,1895.4371337890625,0.0,3084.46826171875,0.977198600769043,1.0,0.0,3.0,1.0,0.0
12395640,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1902770996094,0.8144238591194153,0.3216110467910766,0.2922736704349518,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900634765625,0.8991153240203857,0.4381022155284881,0.4167748391628265,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1903076171875,0.8096494674682617,0.3159012794494629,0.2232459336519241,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19024658203125,0.8224542737007141,0.3321765959262848,0.3175058662891388,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905212402344,0.7505532503128052,0.2511876821517944,1.1447781324386597,286.1900634765625,284.95001220703125,295.374267578125,291.0965270996094,295.3728332519531,297.1671142578125,286.18878173828125,1.0,0.5477359890937805,1.0,1.0,0.0,1.0,-2.8750646114349365,2.8750579357147217,6.651287549175322e-06,2.22306489944458,1.0,1.0,0.0,142.1449432373047,131.0,42434.28515625,0.0,2054.7333984375,1.0,282.4559936523437,285.0120849609375,294.15948486328125,296.9305114746094,293.1499938964844,293.1499938964844,282.1499938964844,35556.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661140203475952,1.0,0.0,0.0,3.971742391586304,3.971769571304321,1.0525807283556787e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.03857421875,0.0,1917.8348388671875,1895.4371337890625,0.0,3086.35595703125,0.977322280406952,1.0,0.0,3.0,1.0,0.0
12395700,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0440673828125,0.814415454864502,0.3204164803028106,0.2912485003471374,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04248046875,0.9001533389091492,0.438021570444107,0.4167229831218719,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0441589355469,0.8098743557929993,0.3150199055671692,0.2226574867963791,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438842773437,0.8228095769882202,0.3314352929592132,0.3168409168720245,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458068847656,0.7505233883857727,0.2502436339855194,1.1406580209732056,286.0426330566406,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.1588134765625,286.0337829589844,1.0,0.5460528135299683,1.0,1.0,0.0,1.0,-2.8673136234283447,2.86730694770813,6.615505753870821e-06,2.21708607673645,1.0,1.0,0.0,141.24404907226562,131.0,43694.87109375,0.0,2037.4658203125,1.0,282.1935119628906,284.8356628417969,294.1968078613281,297.0920104980469,293.1499938964844,293.1499938964844,282.1499938964844,35657.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753235936164856,1.0,0.0,0.0,3.977406024932861,3.977433204650879,1.0555847893556347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.03125,0.0,1926.0509033203125,1895.4371337890625,0.0,3172.7412109375,0.9786694049835204,1.0,0.0,3.0,1.0,0.0
12395760,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.8157733082771301,0.3191287815570831,0.2900362908840179,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9029049873352052,0.4378710389137268,0.416511982679367,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.811515748500824,0.3140568435192108,0.2219443470239639,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99383544921875,0.8245437741279602,0.3306093513965606,0.3160097599029541,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941101074219,0.7517732381820679,0.2492278665304184,1.1358650922775269,285.99365234375,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.1502380371094,285.9923400878906,1.0,0.5435186624526978,1.0,1.0,0.0,1.0,-2.857988119125366,2.857981443405152,6.572570327989524e-06,2.2098872661590576,1.0,1.0,0.0,139.27703857421875,119.0,43852.265625,0.0,2012.49755859375,1.0,282.1555480957031,284.7901916503906,294.1845397949219,297.0433044433594,293.1499938964844,293.1499938964844,281.8500061035156,35735.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791730999946594,1.0,0.0,0.0,3.9817709922790527,3.9817981719970703,1.0579029776636162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.439453125,0.0,1932.3990478515625,1895.4371337890625,0.0,3208.83056640625,0.9797075986862184,1.0,0.0,3.0,1.0,0.0
12395820,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.79559326171875,0.8223932981491089,0.3164506554603576,0.2874680757522583,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7953491210937,0.9138845801353456,0.4374747276306152,0.4159557819366455,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79559326171875,0.8187068104743958,0.3120367527008056,0.2204016000032425,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7955627441406,0.8319410681724548,0.3288453817367553,0.3141680359840393,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7958679199219,0.7579970359802246,0.2471063435077667,1.1254768371582031,285.7953796386719,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1339111328125,285.7939453125,1.0,0.5366770029067993,1.0,1.0,0.0,1.0,-2.837681531906128,2.837674856185913,6.479500825662399e-06,2.1941845417022705,1.0,1.0,0.0,132.82200622558594,107.0,45204.33984375,0.0,1948.134765625,1.0,281.8558349609375,284.5677185058594,294.21197509765625,297.1534423828125,293.1499938964844,293.1499938964844,281.54998779296875,35843.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890345573425293,1.0,0.0,0.0,3.987734794616699,3.987762212753296,1.0610743856886984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.4052734375,0.0,1941.09521484375,1895.4371337890625,0.0,3313.439208984375,0.9811261296272278,1.0,0.0,3.0,1.0,0.0
12395880,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.79559326171875,0.8223932981491089,0.3164506554603576,0.2874680757522583,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7953491210937,0.9138845801353456,0.4374747276306152,0.4159557819366455,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79559326171875,0.8187068104743958,0.3120367527008056,0.2204016000032425,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7955627441406,0.8319410681724548,0.3288453817367553,0.3141680359840393,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7958679199219,0.7579970359802246,0.2471063435077667,1.1254768371582031,285.7953796386719,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1339111328125,285.7939453125,1.0,0.5366770029067993,1.0,1.0,0.0,1.0,-2.837681531906128,2.837674856185913,6.479500825662399e-06,2.1941845417022705,1.0,1.0,0.0,132.82200622558594,107.0,45204.33984375,0.0,1948.134765625,1.0,281.8558349609375,284.5677185058594,294.21197509765625,297.1534423828125,293.1499938964844,293.1499938964844,281.54998779296875,35843.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890345573425293,1.0,0.0,0.0,3.987734794616699,3.987762212753296,1.0610743856886984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.4052734375,0.0,1941.09521484375,1895.4371337890625,0.0,3313.439208984375,0.9811261296272278,1.0,0.0,3.0,1.0,0.0
12395940,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.594482421875,0.8330534100532532,0.3136368095874786,0.284695416688919,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5942077636719,0.9314531683921814,0.436917096376419,0.4151699841022491,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.594482421875,0.8298541903495789,0.3098909556865692,0.2187076359987259,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5944519042969,0.8436474204063416,0.3269365131855011,0.312102735042572,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947570800781,0.7683693766593933,0.2448747456073761,1.114177942276001,285.59423828125,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1181030273437,285.5927429199219,1.0,0.5282019972801208,1.0,1.0,0.0,1.0,-2.815307855606079,2.815301418304444,6.377689715009183e-06,2.1768667697906494,1.0,1.0,0.0,124.26617431640624,95.0,46507.3984375,0.0,1871.2789306640625,1.0,281.5558166503906,284.3433837890625,294.2431945800781,297.2645568847656,293.1499938964844,293.1499938964844,281.25,35906.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003539085388184,1.0,0.0,0.0,3.991278171539306,3.9913055896759033,1.0629607913870132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.80908203125,0.0,1946.2740478515625,1895.4371337890625,0.0,3406.883056640625,0.9819688200950624,1.0,0.0,3.0,1.0,0.0
12396000,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.594482421875,0.8330534100532532,0.3136368095874786,0.284695416688919,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5942077636719,0.9314531683921814,0.436917096376419,0.4151699841022491,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.594482421875,0.8298541903495789,0.3098909556865692,0.2187076359987259,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5944519042969,0.8436474204063416,0.3269365131855011,0.312102735042572,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947570800781,0.7683693766593933,0.2448747456073761,1.114177942276001,285.59423828125,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1181030273437,285.5927429199219,1.0,0.5282019972801208,1.0,1.0,0.0,1.0,-2.815307855606079,2.815301418304444,6.377689715009183e-06,2.1768667697906494,1.0,1.0,0.0,124.26617431640624,95.0,46507.3984375,0.0,1871.2789306640625,1.0,281.5558166503906,284.3433837890625,294.2431945800781,297.2645568847656,293.1499938964844,293.1499938964844,281.25,35906.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003539085388184,1.0,0.0,0.0,3.991278171539306,3.9913055896759033,1.0629607913870132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.80908203125,0.0,1946.2740478515625,1895.4371337890625,0.0,3406.883056640625,0.9819688200950624,1.0,0.0,3.0,1.0,0.0
12396060,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.39825439453125,0.8453809022903442,0.3111163377761841,0.2822181582450866,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3977355957031,0.9505801796913148,0.4362931847572326,0.4143534302711487,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3982849121094,0.8425293564796448,0.3079577386379242,0.2171807140111923,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.398193359375,0.8571783900260925,0.3251942098140716,0.31021648645401,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988037109375,0.780501127243042,0.2428916245698928,1.1040725708007812,285.3977966308594,284.95001220703125,295.659912109375,291.2381591796875,295.658447265625,297.10504150390625,285.3950500488281,1.0,0.5201317071914673,1.0,1.0,0.0,1.0,-2.7951033115386963,2.79509711265564,6.2864373830962e-06,2.1612255573272705,1.0,1.0,0.0,115.99249267578124,95.0,47760.97265625,0.0,1800.2479248046875,1.0,281.2605285644531,284.1237487792969,294.2806091308594,297.3900756835937,293.1499938964844,293.1499938964844,281.25,35940.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909385621547699,1.0,0.0,0.0,3.993135690689087,3.993163108825684,1.0639504353093798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.490234375,0.0,1948.99267578125,1895.4371337890625,0.0,3490.901123046875,0.9824106097221376,1.0,0.0,3.0,1.0,0.0
12396120,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.8478456735610962,0.3107012212276459,0.2817684412002563,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.390869140625,0.9541577696800232,0.4362023174762726,0.4141896069049835,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.8450543880462646,0.3076380491256714,0.2169026583433151,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.39111328125,0.8598824143409729,0.324904054403305,0.3098710775375366,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3915100097656,0.7829174399375916,0.2425568401813507,1.1022523641586304,285.3908996582031,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.10302734375,285.3891906738281,1.0,0.5186629295349121,1.0,1.0,0.0,1.0,-2.791428565979004,2.791422367095948,6.269890491239494e-06,2.1583712100982666,1.0,1.0,0.0,114.49658203125,83.0,47765.546875,0.0,1787.4755859375,1.0,281.2560119628906,284.1175842285156,294.2765197753906,297.3759460449219,293.1499938964844,293.1499938964844,280.95001220703125,35944.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095048308372498,1.0,0.0,0.0,3.993380546569824,3.993407964706421,1.0640808341122463e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.58740234375,0.0,1949.35107421875,1895.4371337890625,0.0,3492.008056640625,0.982468843460083,1.0,0.0,3.0,1.0,0.0
12396180,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842346191406,0.8679000735282898,0.3076408803462982,0.2787059843540191,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839294433594,0.9796031713485718,0.4353272318840027,0.4130339026451111,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842346191406,0.865533709526062,0.3052802979946136,0.215005561709404,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841735839844,0.8816860318183899,0.3227523267269134,0.3075009882450104,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845397949219,0.8021958470344543,0.2401602119207382,1.0898470878601074,285.1839599609375,284.95001220703125,295.7446594238281,291.2814025878906,295.7431640625,297.0885925292969,285.1822814941406,1.0,0.5083894729614258,1.0,1.0,0.0,1.0,-2.766322612762451,2.7663164138793945,6.157519692351343e-06,2.1389145851135254,1.0,1.0,0.0,104.0410614013672,71.0,48983.05078125,0.0,1699.9541015625,1.0,280.9557800292969,283.8892517089844,294.3110046386719,297.4860534667969,293.1499938964844,293.1499938964844,280.6499938964844,35967.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180316925048828,1.0,0.0,0.0,3.994630813598633,3.9946582317352295,1.0647473800418084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.32275390625,0.0,1951.1827392578125,1895.4371337890625,0.0,3570.982421875,0.9827662110328674,1.0,0.0,3.0,1.0,0.0
12396240,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842346191406,0.8679000735282898,0.3076408803462982,0.2787059843540191,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839294433594,0.9796031713485718,0.4353272318840027,0.4130339026451111,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842346191406,0.865533709526062,0.3052802979946136,0.215005561709404,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841735839844,0.8816860318183899,0.3227523267269134,0.3075009882450104,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845397949219,0.8021958470344543,0.2401602119207382,1.0898470878601074,285.1839599609375,284.95001220703125,295.7446594238281,291.2814025878906,295.7431640625,297.0885925292969,285.1822814941406,1.0,0.5083894729614258,1.0,1.0,0.0,1.0,-2.766322612762451,2.7663164138793945,6.157519692351343e-06,2.1389145851135254,1.0,1.0,0.0,104.0410614013672,71.0,48983.05078125,0.0,1699.9541015625,1.0,280.9557800292969,283.8892517089844,294.3110046386719,297.4860534667969,293.1499938964844,293.1499938964844,280.6499938964844,35967.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180316925048828,1.0,0.0,0.0,3.994630813598633,3.9946582317352295,1.0647473800418084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.32275390625,0.0,1951.1827392578125,1895.4371337890625,0.0,3570.982421875,0.9827662110328674,1.0,0.0,3.0,1.0,0.0
12396300,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8807267546653748,0.3060852289199829,0.2771717607975006,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9926414489746094,0.4348489940166473,0.4124367237091064,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8786013126373291,0.3040812015533447,0.2140520960092544,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8953936696052551,0.3216488063335418,0.3063001036643982,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8138450384140015,0.238947257399559,1.0835986137390137,285.0297241210937,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.0818176269531,285.01959228515625,1.0,0.5030489563941956,1.0,1.0,0.0,1.0,-2.7536628246307373,2.75365686416626,6.101226517785108e-06,2.129096269607544,1.0,1.0,0.0,98.60704803466795,71.0,50100.1015625,0.0,1655.6314697265625,1.0,280.6932678222656,283.7076110839844,294.3515625,297.646484375,293.1499938964844,293.1499938964844,280.6499938964844,35974.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242812395095824,1.0,0.0,0.0,3.995049953460693,3.99507737159729,1.0649707746779311e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.126953125,0.0,1951.7969970703125,1895.4371337890625,0.0,3628.61474609375,0.982865869998932,1.0,0.0,3.0,1.0,0.0
12396360,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.8921216726303101,0.3044527471065521,0.2755593955516815,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.9990000128746032,0.4344038069248199,0.4069902598857879,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.8903089165687561,0.3028161525726318,0.2130571603775024,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.9077125787734984,0.3204775154590606,0.3050459325313568,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8235245943069458,0.2376813739538192,1.0772171020507812,284.972900390625,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.0749206542969,284.97027587890625,1.0,0.4973369240760803,1.0,1.0,0.0,1.0,-2.7354156970977783,2.735409736633301,6.021255558152916e-06,2.115278959274292,1.0,1.0,0.0,93.93888092041016,59.0,50112.921875,0.0,1606.829833984375,1.0,280.6555480957031,283.6570739746094,294.3462219238281,297.594482421875,293.1499938964844,293.1499938964844,280.3500061035156,35980.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259303212165833,1.0,0.0,0.0,3.995372772216797,3.9954004287719727,1.065142896550242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.17529296875,0.0,1952.270263671875,1895.4371337890625,0.0,3643.783203125,0.9829427003860474,1.0,0.0,3.0,1.0,0.0
12396420,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7515869140625,0.9059119820594788,0.3016524016857147,0.2729869186878204,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.750732421875,0.9990000128746032,0.4356391131877899,0.385660320520401,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7515869140625,0.904624044895172,0.3006333410739898,0.2114721089601516,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514038085937,0.9241378903388976,0.3184420168399811,0.3030383586883545,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525329589844,0.8349687457084656,0.2355384826660156,1.067073106765747,284.7507629394531,284.95001220703125,295.8774108886719,291.3499755859375,295.8758850097656,297.0730895996094,284.7455749511719,1.0,0.486805260181427,1.0,1.0,0.0,1.0,-2.6896073818206787,2.6896016597747803,5.821176728204591e-06,2.079808473587036,0.9960291385650636,0.9960291385650636,0.0,87.76622009277344,59.0,50938.76171875,0.0,1513.6466064453125,1.0,280.3629150390625,283.41912841796875,294.3826599121094,297.7055358886719,293.1499938964844,293.1499938964844,280.3500061035156,36096.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327607154846193,1.0,0.0,0.0,3.992862701416016,3.992890119552612,1.0638049161570962e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.8408203125,0.0,1949.9136962890625,1895.4371337890625,0.0,3706.420166015625,0.9824235439300536,1.0,0.0,3.0,1.0,0.0
12396480,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7335205078125,0.9100334644317628,0.3009740114212036,0.2723099589347839,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330017089844,0.9990000128746032,0.4363502860069275,0.3799304664134979,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7335510253906,0.9088565707206726,0.3001013994216919,0.2110534012317657,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7334289550781,0.9289060831069946,0.3179416358470917,0.3025054931640625,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7341613769531,0.8382456302642822,0.2350171655416488,1.0644530057907104,284.7330017089844,284.95001220703125,295.8918762207031,291.3575134277344,295.8903503417969,297.0748596191406,284.7294006347656,1.0,0.4840420186519623,1.0,1.0,0.0,1.0,-2.677617073059082,2.677611351013184,5.76935372009757e-06,2.070518732070923,0.995242476463318,0.995242476463318,0.0,86.1653060913086,47.0,50843.99609375,0.0,1489.71728515625,1.0,280.3559875488281,283.4046936035156,294.376953125,297.6795654296875,293.1499938964844,293.1499938964844,280.04998779296875,36117.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932439386844635,1.0,0.0,0.0,3.9917478561401367,3.991775512695313,1.0632111298036762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.70556640625,0.0,1948.6141357421875,1895.4371337890625,0.0,3703.480712890625,0.982188880443573,1.0,0.0,3.0,1.0,0.0
12396540,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4836120605469,0.9368039965629578,0.2972905933856964,0.2688197195529938,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.483154296875,0.9990000128746032,0.4417634010314941,0.3478609025478363,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4836120605469,0.9364518523216248,0.297180026769638,0.2088783383369445,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.48345947265625,0.9569427967071532,0.3151785731315613,0.29971644282341,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4842834472656,0.8588112592697144,0.2322559356689453,1.0510419607162476,284.4830627441406,284.95001220703125,295.9652709960937,291.3958435058594,295.9637145996094,297.0909118652344,284.47900390625,1.0,0.4690749645233154,1.0,1.0,0.0,1.0,-2.612810611724853,2.612805128097534,5.493257049238309e-06,2.0203053951263428,0.9870213270187378,0.9870213270187378,0.0,77.64471435546875,65.0,51394.44140625,0.0,1364.390625,1.0,280.0559997558594,283.1462097167969,294.40576171875,297.74688720703125,293.1499938964844,293.1499938964844,279.75,36310.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369496703147888,1.0,0.0,0.0,3.981060743331909,3.981088161468506,1.0575255373623804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.3173828125,0.0,1936.15771484375,1895.4371337890625,0.0,3744.672607421875,0.9798798561096193,1.0,0.0,3.0,1.0,0.0
12396600,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4836120605469,0.9368039965629578,0.2972905933856964,0.2688197195529938,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.483154296875,0.9990000128746032,0.4417634010314941,0.3478609025478363,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4836120605469,0.9364518523216248,0.297180026769638,0.2088783383369445,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.48345947265625,0.9569427967071532,0.3151785731315613,0.29971644282341,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4842834472656,0.8588112592697144,0.2322559356689453,1.0510419607162476,284.4830627441406,284.95001220703125,295.9652709960937,291.3958435058594,295.9637145996094,297.0909118652344,284.47900390625,1.0,0.4690749645233154,1.0,1.0,0.0,1.0,-2.612810611724853,2.612805128097534,5.493257049238309e-06,2.0203053951263428,0.9870213270187378,0.9870213270187378,0.0,77.64471435546875,65.0,51394.44140625,0.0,1364.390625,1.0,280.0559997558594,283.1462097167969,294.40576171875,297.74688720703125,293.1499938964844,293.1499938964844,279.75,36310.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369496703147888,1.0,0.0,0.0,3.981060743331909,3.981088161468506,1.0575255373623804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.3173828125,0.0,1936.15771484375,1895.4371337890625,0.0,3744.672607421875,0.9798798561096193,1.0,0.0,3.0,1.0,0.0
12396660,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.26043701171875,0.9380921721458436,0.2937716245651245,0.2655748426914215,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.26025390625,0.9990000128746032,0.447601854801178,0.342437595129013,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.26043701171875,0.9384989738464355,0.2942309379577636,0.2067913562059402,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2603759765625,0.95920729637146,0.312363862991333,0.297024667263031,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2607116699219,0.8599132299423218,0.2295673191547393,1.0386964082717896,284.2602233886719,284.95001220703125,296.0385437011719,291.434326171875,296.0369567871094,297.10699462890625,284.2590026855469,1.0,0.4642181396484375,1.0,1.0,0.0,1.0,-2.581768751144409,2.58176326751709,5.36205016032909e-06,1.9955782890319824,0.9759392142295836,0.9759392142295836,0.0,75.5412368774414,83.0,52284.78125,0.0,1315.1041259765625,1.0,279.756103515625,282.9119567871094,294.4398803710937,297.82476806640625,293.1499938964844,293.1499938964844,279.45001220703125,36534.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403727054595948,1.0,0.0,0.0,3.962043523788452,3.9620707035064697,1.0474462897036574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.05322265625,0.0,1913.173583984375,1895.4371337890625,0.0,3775.833251953125,0.9757168292999268,1.0,0.0,3.0,1.0,0.0
