time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12396720,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.26043701171875,0.9380921721458436,0.2937716245651245,0.2655748426914215,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.26025390625,0.9990000128746032,0.447601854801178,0.342437595129013,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.26043701171875,0.9384989738464355,0.2942309379577636,0.2067913562059402,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2603759765625,0.95920729637146,0.312363862991333,0.297024667263031,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2607116699219,0.8599132299423218,0.2295673191547393,1.0386964082717896,284.2602233886719,284.95001220703125,296.0385437011719,291.434326171875,296.0369567871094,297.10699462890625,284.2590026855469,1.0,0.4642181396484375,1.0,1.0,0.0,1.0,-2.581768751144409,2.58176326751709,5.36205016032909e-06,1.9955782890319824,0.9759392142295836,0.9759392142295836,0.0,75.5412368774414,83.0,52284.78125,0.0,1315.1041259765625,1.0,279.756103515625,282.9119567871094,294.4398803710937,297.82476806640625,293.1499938964844,293.1499938964844,279.45001220703125,36534.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403727054595948,1.0,0.0,0.0,3.962043523788452,3.9620707035064697,1.0474462897036574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.05322265625,0.0,1913.173583984375,1895.4371337890625,0.0,3775.833251953125,0.9757168292999268,1.0,0.0,3.0,1.0,0.0
12396780,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.07861328125,0.9170432686805724,0.2905014753341675,0.2627211511135101,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.07861328125,0.9990000128746032,0.4490858018398285,0.3591721355915069,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.07861328125,0.9179789423942566,0.291384607553482,0.2048821151256561,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.07861328125,0.9395860433578492,0.3096261322498321,0.2945486903190613,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.07861328125,0.843792736530304,0.2269558012485504,1.0275399684906006,284.07861328125,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.100341796875,284.0791015625,1.0,0.4665468037128448,1.0,1.0,0.0,1.0,-2.579751491546631,2.5797460079193115,5.352991593099432e-06,1.9936792850494385,0.962741196155548,0.962741196155548,0.0,78.59564208984375,101.0,53540.99609375,0.0,1325.9788818359375,1.0,279.45623779296875,282.7088928222656,294.4847412109375,297.9395751953125,293.1499938964844,293.1499938964844,279.1499938964844,36767.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945113718509674,1.0,0.0,0.0,3.934428215026856,3.934455156326294,1.0328957387173432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.6435546875,0.0,1879.4202880859373,1895.4371337890625,0.0,3818.837646484375,0.9696264266967772,1.0,0.0,3.0,1.0,0.0
12396840,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.07861328125,0.9170432686805724,0.2905014753341675,0.2627211511135101,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.07861328125,0.9990000128746032,0.4490858018398285,0.3591721355915069,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.07861328125,0.9179789423942566,0.291384607553482,0.2048821151256561,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.07861328125,0.9395860433578492,0.3096261322498321,0.2945486903190613,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.07861328125,0.843792736530304,0.2269558012485504,1.0275399684906006,284.07861328125,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.100341796875,284.0791015625,1.0,0.4665468037128448,1.0,1.0,0.0,1.0,-2.579751491546631,2.5797460079193115,5.352991593099432e-06,1.9936792850494385,0.962741196155548,0.962741196155548,0.0,78.59564208984375,101.0,53540.99609375,0.0,1325.9788818359375,1.0,279.45623779296875,282.7088928222656,294.4847412109375,297.9395751953125,293.1499938964844,293.1499938964844,279.1499938964844,36767.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945113718509674,1.0,0.0,0.0,3.934428215026856,3.934455156326294,1.0328957387173432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.6435546875,0.0,1879.4202880859373,1895.4371337890625,0.0,3818.837646484375,0.9696264266967772,1.0,0.0,3.0,1.0,0.0
12396900,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512939453125,0.902439534664154,0.2889226377010345,0.2614340782165527,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.94976806640625,0.9990000128746032,0.4478913247585296,0.3734178245067596,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512939453125,0.9034845232963562,0.2900278866291046,0.204021543264389,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.950927734375,0.9241482019424438,0.3083154559135437,0.2934271097183227,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9530639648437,0.8322271704673767,0.2256693243980407,1.0223572254180908,283.9498596191406,284.95001220703125,296.148193359375,291.4922180175781,296.1466064453125,297.0880126953125,283.9418334960937,1.0,0.4698269069194793,1.0,1.0,0.0,1.0,-2.586704730987549,2.586699247360229,5.381635219237069e-06,1.9989283084869385,0.9548417925834656,0.9548417925834656,0.0,81.61811065673828,101.0,54756.15234375,0.0,1348.205078125,1.0,279.1944885253906,282.54937744140625,294.5305480957031,298.1126403808594,293.1499938964844,293.1499938964844,279.1499938964844,36898.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503202438354492,1.0,0.0,0.0,3.917423248291016,3.917450189590454,1.023986555992451e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.4541015625,0.0,1858.7540283203125,1895.4371337890625,0.0,3865.846923828125,0.9658437967300416,1.0,0.0,3.0,1.0,0.0
12396960,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9270935058594,0.8867930769920349,0.287305474281311,0.2600983679294586,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9273681640625,0.9990000128746032,0.4453514218330383,0.3909273743629455,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9271240234375,0.8880796432495117,0.2886727452278137,0.2031570374965667,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9271545410156,0.9069236516952516,0.3070051968097687,0.2923029363155365,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9268798828125,0.8191182613372803,0.2243542671203613,1.017098903656006,283.9273376464844,284.95001220703125,296.1846618652344,291.51153564453125,296.18310546875,297.0696716308594,283.9292297363281,1.0,0.4742299914360046,1.0,1.0,0.0,1.0,-2.597424268722534,2.597418785095215,5.4261390687315725e-06,2.0071170330047607,0.9477456212043762,0.9477456212043762,0.0,85.55999755859375,104.0,55045.75390625,0.0,1379.51513671875,1.0,279.15594482421875,282.5299072265625,294.53271484375,298.0771484375,293.1499938964844,293.1499938964844,278.8500061035156,37011.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517416954040528,1.0,0.0,0.0,3.89778470993042,3.8978114128112793,1.013745645650488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.666015625,0.0,1834.79150390625,1895.4371337890625,0.0,3878.638916015625,0.9615194797515868,1.0,0.0,3.0,1.0,0.0
12397020,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7847900390625,0.86299729347229,0.283972680568695,0.2573886215686798,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.78497314453125,0.9985870718955994,0.4377790093421936,0.4167914390563965,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7847900390625,0.8648490309715271,0.2860249280929565,0.2014874815940857,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7848205566406,0.8830049633979797,0.3044389188289642,0.2901220619678497,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7846374511719,0.7975022196769714,0.2216808944940567,1.0063835382461548,283.784912109375,284.95001220703125,296.2575378417969,291.5502014160156,296.2559509277344,297.0252685546875,283.7860412597656,1.0,0.4800228774547577,1.0,1.0,0.0,1.0,-2.6084258556365967,2.6084206104278564,5.472775683301734e-06,2.0159006118774414,0.9309505820274352,0.9309505820274352,0.0,92.09882354736328,107.0,56433.83984375,0.0,1422.617431640625,1.0,278.856689453125,282.3583679199219,294.5762634277344,298.2143249511719,293.1499938964844,293.1499938964844,278.54998779296875,37277.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594425559043884,1.0,0.0,0.0,3.851365566253662,3.8513917922973633,9.897437394101871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.16796875,0.0,1779.0390625,1895.4371337890625,0.0,3947.615234375,0.951240599155426,1.0,0.0,3.0,1.0,0.0
12397080,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7847900390625,0.86299729347229,0.283972680568695,0.2573886215686798,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.78497314453125,0.9985870718955994,0.4377790093421936,0.4167914390563965,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7847900390625,0.8648490309715271,0.2860249280929565,0.2014874815940857,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7848205566406,0.8830049633979797,0.3044389188289642,0.2901220619678497,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7846374511719,0.7975022196769714,0.2216808944940567,1.0063835382461548,283.784912109375,284.95001220703125,296.2575378417969,291.5502014160156,296.2559509277344,297.0252685546875,283.7860412597656,1.0,0.4800228774547577,1.0,1.0,0.0,1.0,-2.6084258556365967,2.6084206104278564,5.472775683301734e-06,2.0159006118774414,0.9309505820274352,0.9309505820274352,0.0,92.09882354736328,107.0,56433.83984375,0.0,1422.617431640625,1.0,278.856689453125,282.3583679199219,294.5762634277344,298.2143249511719,293.1499938964844,293.1499938964844,278.54998779296875,37277.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594425559043884,1.0,0.0,0.0,3.851365566253662,3.8513917922973633,9.897437394101871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.16796875,0.0,1779.0390625,1895.4371337890625,0.0,3947.615234375,0.951240599155426,1.0,0.0,3.0,1.0,0.0
12397140,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6044921875,0.8332182168960571,0.2803199887275696,0.254579097032547,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6043395996094,0.967034637928009,0.4320200681686401,0.4110008776187897,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6044921875,0.8356590270996094,0.2832156717777252,0.199870616197586,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6044616699219,0.852378785610199,0.3017142415046692,0.2880121767520904,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6046447753906,0.7683882713317871,0.2188308835029602,0.9957560300827026,283.6043701171875,284.95001220703125,296.33026123046875,291.5887756347656,296.32867431640625,296.99462890625,283.6037902832031,1.0,0.4826110005378723,1.0,1.0,0.0,1.0,-2.5802104473114014,2.580204963684082,5.355167559173424e-06,1.994168996810913,0.9115105271339417,0.9115105271339417,0.0,101.36453247070312,110.0,57177.8671875,0.0,1426.6805419921875,1.0,278.5567932128906,282.16082763671875,294.6089782714844,298.3104858398437,293.1499938964844,293.1499938964844,278.25,37618.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965992271900177,1.0,0.0,0.0,3.79260778427124,3.792633533477783,9.597744110578788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.9306640625,0.0,1710.2744140625,1895.4371337890625,0.0,4005.81787109375,0.9382584691047668,1.0,0.0,3.0,1.0,0.0
12397200,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6044921875,0.8332182168960571,0.2803199887275696,0.254579097032547,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6043395996094,0.967034637928009,0.4320200681686401,0.4110008776187897,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6044921875,0.8356590270996094,0.2832156717777252,0.199870616197586,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6044616699219,0.852378785610199,0.3017142415046692,0.2880121767520904,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6046447753906,0.7683882713317871,0.2188308835029602,0.9957560300827026,283.6043701171875,284.95001220703125,296.33026123046875,291.5887756347656,296.32867431640625,296.99462890625,283.6037902832031,1.0,0.4826110005378723,1.0,1.0,0.0,1.0,-2.5802104473114014,2.580204963684082,5.355167559173424e-06,1.994168996810913,0.9115105271339417,0.9115105271339417,0.0,101.36453247070312,110.0,57177.8671875,0.0,1426.6805419921875,1.0,278.5567932128906,282.16082763671875,294.6089782714844,298.3104858398437,293.1499938964844,293.1499938964844,278.25,37618.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965992271900177,1.0,0.0,0.0,3.79260778427124,3.792633533477783,9.597744110578788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.9306640625,0.0,1710.2744140625,1895.4371337890625,0.0,4005.81787109375,0.9382584691047668,1.0,0.0,3.0,1.0,0.0
12397260,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.43072509765625,0.814647912979126,0.2766319215297699,0.2515464127063751,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4306640625,0.9438714385032654,0.4287440478801727,0.4078056514263153,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.43072509765625,0.8178591132164001,0.2803345620632171,0.1980855762958526,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.43072509765625,0.8341177701950073,0.298911452293396,0.2856738865375519,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4307861328125,0.7505238056182861,0.2159664928913116,0.984290599822998,283.4306945800781,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,296.9797058105469,283.4306640625,1.0,0.4836257100105285,1.0,1.0,0.0,1.0,-2.55399489402771,2.5539896488189697,5.246530690783402e-06,1.9737175703048704,0.8897711038589478,0.8897711038589478,0.0,107.77133178710938,98.0,57833.8359375,0.0,1420.382080078125,1.0,278.2575378417969,281.9747619628906,294.637451171875,298.3829345703125,293.1499938964844,293.1499938964844,278.54998779296875,38026.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970209300518036,1.0,0.0,0.0,3.718532085418701,3.718557119369507,9.226486099578324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.77197265625,0.0,1626.207763671875,1895.4371337890625,0.0,4043.05224609375,0.921943426132202,1.0,0.0,3.0,1.0,0.0
12397320,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.43072509765625,0.814647912979126,0.2766319215297699,0.2515464127063751,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4306640625,0.9438714385032654,0.4287440478801727,0.4078056514263153,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.43072509765625,0.8178591132164001,0.2803345620632171,0.1980855762958526,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.43072509765625,0.8341177701950073,0.298911452293396,0.2856738865375519,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4307861328125,0.7505238056182861,0.2159664928913116,0.984290599822998,283.4306945800781,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,296.9797058105469,283.4306640625,1.0,0.4836257100105285,1.0,1.0,0.0,1.0,-2.55399489402771,2.5539896488189697,5.246530690783402e-06,1.9737175703048704,0.8897711038589478,0.8897711038589478,0.0,107.77133178710938,98.0,57833.8359375,0.0,1420.382080078125,1.0,278.2575378417969,281.9747619628906,294.637451171875,298.3829345703125,293.1499938964844,293.1499938964844,278.54998779296875,38026.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970209300518036,1.0,0.0,0.0,3.718532085418701,3.718557119369507,9.226486099578324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.77197265625,0.0,1626.207763671875,1895.4371337890625,0.0,4043.05224609375,0.921943426132202,1.0,0.0,3.0,1.0,0.0
12397380,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6602478027344,0.8141213059425354,0.2745783627033233,0.2491788864135742,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6612548828125,0.9452227354049684,0.4279178082942962,0.4063228666782379,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6603088378906,0.817895233631134,0.2787642180919647,0.1966452747583389,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.66046142578125,0.8342734575271606,0.2973125278949737,0.2837266325950622,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6594543457031,0.7498107552528381,0.2140803635120391,0.9741032719612122,283.6610107421875,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,296.9830627441406,283.6653137207031,1.0,0.4793341755867004,1.0,1.0,0.0,1.0,-2.5330474376678467,2.5330421924591064,5.160241016710643e-06,1.9572279453277588,0.8743288516998291,0.8743288516998291,0.0,106.09842681884766,86.0,56316.0234375,0.0,1386.0537109375,1.0,278.54248046875,282.23150634765625,294.613525390625,298.187744140625,293.1499938964844,293.1499938964844,278.8500061035156,38024.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560202360153198,1.0,0.0,0.0,3.642040252685547,3.6420645713806152,8.850804533722112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.68115234375,0.0,1539.4466552734375,1895.4371337890625,0.0,3917.031494140625,0.9049191474914552,1.0,0.0,3.0,1.0,0.0
12397440,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6602478027344,0.8141213059425354,0.2745783627033233,0.2491788864135742,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6612548828125,0.9452227354049684,0.4279178082942962,0.4063228666782379,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6603088378906,0.817895233631134,0.2787642180919647,0.1966452747583389,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.66046142578125,0.8342734575271606,0.2973125278949737,0.2837266325950622,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6594543457031,0.7498107552528381,0.2140803635120391,0.9741032719612122,283.6610107421875,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,296.9830627441406,283.6653137207031,1.0,0.4793341755867004,1.0,1.0,0.0,1.0,-2.5330474376678467,2.5330421924591064,5.160241016710643e-06,1.9572279453277588,0.8743288516998291,0.8743288516998291,0.0,106.09842681884766,86.0,56316.0234375,0.0,1386.0537109375,1.0,278.54248046875,282.23150634765625,294.613525390625,298.187744140625,293.1499938964844,293.1499938964844,278.8500061035156,38024.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560202360153198,1.0,0.0,0.0,3.642040252685547,3.6420645713806152,8.850804533722112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.68115234375,0.0,1539.4466552734375,1895.4371337890625,0.0,3917.031494140625,0.9049191474914552,1.0,0.0,3.0,1.0,0.0
12397500,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8324584960937,0.8194636702537537,0.2741532325744629,0.2485111802816391,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8358764648437,0.9533930420875548,0.428282231092453,0.4063122868537903,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8326110839844,0.8233922123908997,0.2785268723964691,0.1962667107582092,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8332214355469,0.8398910760879517,0.2970412373542785,0.2831881940364837,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.82965087890625,0.7546120882034302,0.2135950922966003,0.9706923365592957,283.8350524902344,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,296.9908142089844,283.8490295410156,1.0,0.4762771129608154,1.0,1.0,0.0,1.0,-2.527027368545532,2.527022361755371,5.135487299412489e-06,1.9524433612823489,0.8685691952705383,0.8685691952705383,0.0,102.9937973022461,86.0,55174.0859375,0.0,1364.9820556640625,1.0,278.7979736328125,282.4316711425781,294.6072692871094,298.0450744628906,293.1499938964844,293.1499938964844,278.8500061035156,37936.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469040632247924,1.0,0.0,0.0,3.605715990066528,3.60573983192444,8.675136768943048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.76318359375,0.0,1498.76611328125,1895.4371337890625,0.0,3835.029052734375,0.8968231081962585,1.0,0.0,3.0,1.0,0.0
12397560,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9224548339844,0.8278329372406006,0.2740234434604645,0.2481498718261718,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9236145019531,0.9651718735694884,0.4290294349193573,0.4067164957523346,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9225158691406,0.8319476246833801,0.278582900762558,0.1961094141006469,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9226989746094,0.8487986326217651,0.2970598340034485,0.2829387485980987,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9215087890625,0.7625048160552979,0.213372990489006,0.9684531688690186,283.9233093261719,284.95001220703125,296.547607421875,291.7038879394531,296.5459899902344,297.0016784667969,283.92822265625,1.0,0.4728869497776031,1.0,1.0,0.0,1.0,-2.523895740509033,2.523890733718872,5.122533366375137e-06,1.949903130531311,0.8626571297645569,0.8626571297645569,0.0,98.88739013671876,74.0,54970.43359375,0.0,1343.3427734375,1.0,278.8417053222656,282.5122985839844,294.6481628417969,298.1197509765625,293.1499938964844,293.1499938964844,279.1499938964844,37837.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422301650047302,1.0,0.0,0.0,3.572237014770508,3.572260618209839,8.514787737112783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.0732421875,0.0,1461.8194580078125,1895.4371337890625,0.0,3792.703369140625,0.8892709612846375,1.0,0.0,3.0,1.0,0.0
12397620,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1870422363281,0.8527876138687134,0.2742342352867126,0.2478251308202743,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1882629394531,0.993832230567932,0.431170642375946,0.4081340432167053,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1871032714844,0.8576359748840332,0.2792047262191772,0.1961342394351959,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.18731689453125,0.8759464621543884,0.2976201176643371,0.2829101979732513,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1860656738281,0.7868308424949646,0.2134352028369903,0.9661202430725098,284.1879577636719,284.95001220703125,296.6197814941406,291.7418518066406,296.6181640625,297.0274658203125,284.19305419921875,1.0,0.4654935896396637,1.0,1.0,0.0,1.0,-2.5223958492279053,2.522390604019165,5.1160714065190405e-06,1.948552131652832,0.8545343279838562,0.8545343279838562,0.0,88.9864730834961,62.0,53779.94140625,0.0,1298.89111328125,1.0,279.140625,282.7914428710937,294.6949157714844,298.0872802734375,293.1499938964844,293.1499938964844,279.45001220703125,37535.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305787682533264,1.0,0.0,0.0,3.513490915298462,3.513513803482056,8.237036013269972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.16845703125,0.0,1397.5909423828125,1895.4371337890625,0.0,3686.44482421875,0.8760142922401428,1.0,0.0,3.0,1.0,0.0
12397680,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1870422363281,0.8527876138687134,0.2742342352867126,0.2478251308202743,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1882629394531,0.993832230567932,0.431170642375946,0.4081340432167053,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1871032714844,0.8576359748840332,0.2792047262191772,0.1961342394351959,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.18731689453125,0.8759464621543884,0.2976201176643371,0.2829101979732513,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1860656738281,0.7868308424949646,0.2134352028369903,0.9661202430725098,284.1879577636719,284.95001220703125,296.6197814941406,291.7418518066406,296.6181640625,297.0274658203125,284.19305419921875,1.0,0.4654935896396637,1.0,1.0,0.0,1.0,-2.5223958492279053,2.522390604019165,5.1160714065190405e-06,1.948552131652832,0.8545343279838562,0.8545343279838562,0.0,88.9864730834961,62.0,53779.94140625,0.0,1298.89111328125,1.0,279.140625,282.7914428710937,294.6949157714844,298.0872802734375,293.1499938964844,293.1499938964844,279.45001220703125,37535.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305787682533264,1.0,0.0,0.0,3.513490915298462,3.513513803482056,8.237036013269972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.16845703125,0.0,1397.5909423828125,1895.4371337890625,0.0,3686.44482421875,0.8760142922401428,1.0,0.0,3.0,1.0,0.0
12397740,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4215393066406,0.8747418522834778,0.2747587263584137,0.2480107545852661,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4222106933594,0.9990000128746032,0.4358641803264618,0.3880480527877807,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42156982421875,0.8803929686546326,0.2801966965198517,0.1965932101011276,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42169189453125,0.8996134996414185,0.2985741794109344,0.2834893465042114,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4209899902344,0.8076952695846558,0.2138942033052444,0.9666315913200378,284.4220275878906,284.95001220703125,296.6918334960937,291.7795715332031,296.6902160644531,297.0629577636719,284.4244689941406,1.0,0.4561457335948944,1.0,1.0,0.0,1.0,-2.494931936264038,2.494926929473877,5.007998424844118e-06,1.928720235824585,0.8493893146514893,0.8493893146514893,0.0,81.53507232666016,50.0,52321.94140625,0.0,1236.0555419921875,1.0,279.4403076171875,283.04248046875,294.7370300292969,298.04931640625,293.1499938964844,293.1499938964844,279.75,37184.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200176000595092,1.0,0.0,0.0,3.468151807785034,3.468174457550049,8.02582178494049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.6396484375,0.0,1348.526611328125,1895.4371337890625,0.0,3589.32080078125,0.8656919598579407,1.0,0.0,3.0,1.0,0.0
12397800,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4215393066406,0.8747418522834778,0.2747587263584137,0.2480107545852661,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4222106933594,0.9990000128746032,0.4358641803264618,0.3880480527877807,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42156982421875,0.8803929686546326,0.2801966965198517,0.1965932101011276,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42169189453125,0.8996134996414185,0.2985741794109344,0.2834893465042114,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4209899902344,0.8076952695846558,0.2138942033052444,0.9666315913200378,284.4220275878906,284.95001220703125,296.6918334960937,291.7795715332031,296.6902160644531,297.0629577636719,284.4244689941406,1.0,0.4561457335948944,1.0,1.0,0.0,1.0,-2.494931936264038,2.494926929473877,5.007998424844118e-06,1.928720235824585,0.8493893146514893,0.8493893146514893,0.0,81.53507232666016,50.0,52321.94140625,0.0,1236.0555419921875,1.0,279.4403076171875,283.04248046875,294.7370300292969,298.04931640625,293.1499938964844,293.1499938964844,279.75,37184.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200176000595092,1.0,0.0,0.0,3.468151807785034,3.468174457550049,8.02582178494049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.6396484375,0.0,1348.526611328125,1895.4371337890625,0.0,3589.32080078125,0.8656919598579407,1.0,0.0,3.0,1.0,0.0
12397860,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.62213134765625,0.9054551124572754,0.2753638029098511,0.2482648938894271,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6224975585937,0.9990000128746032,0.4458453357219696,0.3512319922447204,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6221618652344,0.912361979484558,0.2813270986080169,0.197145789861679,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62225341796875,0.9347659349441528,0.2996864318847656,0.2842170298099518,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6217346191406,0.8339688181877136,0.2145829647779464,0.9680902361869812,284.6224670410156,284.95001220703125,296.76373291015625,291.8169250488281,296.7620849609375,297.1261291503906,284.6240539550781,1.0,0.4449634253978729,1.0,1.0,0.0,1.0,-2.4597482681274414,2.45974349975586,4.865253231400857e-06,1.900165319442749,0.8466323018074036,0.8466323018074036,0.0,73.04794311523438,53.0,50758.16796875,0.0,1155.843017578125,1.0,279.73992919921875,283.2674865722656,294.7703857421875,297.98809814453125,293.1499938964844,293.1499938964844,280.04998779296875,36840.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085197448730468,1.0,0.0,0.0,3.4356813430786133,3.4357035160064697,7.876242307247594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.7666015625,0.0,1313.4619140625,1895.4371337890625,0.0,3482.861328125,0.8582311868667603,1.0,0.0,3.0,1.0,0.0
12397920,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.62213134765625,0.9054551124572754,0.2753638029098511,0.2482648938894271,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6224975585937,0.9990000128746032,0.4458453357219696,0.3512319922447204,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6221618652344,0.912361979484558,0.2813270986080169,0.197145789861679,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62225341796875,0.9347659349441528,0.2996864318847656,0.2842170298099518,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6217346191406,0.8339688181877136,0.2145829647779464,0.9680902361869812,284.6224670410156,284.95001220703125,296.76373291015625,291.8169250488281,296.7620849609375,297.1261291503906,284.6240539550781,1.0,0.4449634253978729,1.0,1.0,0.0,1.0,-2.4597482681274414,2.45974349975586,4.865253231400857e-06,1.900165319442749,0.8466323018074036,0.8466323018074036,0.0,73.04794311523438,53.0,50758.16796875,0.0,1155.843017578125,1.0,279.73992919921875,283.2674865722656,294.7703857421875,297.98809814453125,293.1499938964844,293.1499938964844,280.04998779296875,36840.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085197448730468,1.0,0.0,0.0,3.4356813430786133,3.4357035160064697,7.876242307247594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.7666015625,0.0,1313.4619140625,1895.4371337890625,0.0,3482.861328125,0.8582311868667603,1.0,0.0,3.0,1.0,0.0
12397980,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.9324685335159302,0.2761144340038299,0.2487136870622635,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.9990000128746032,0.4587201476097107,0.3257220387458801,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.9406704306602478,0.2826433479785919,0.1978877335786819,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.9623581767082214,0.3009852766990661,0.2852058112621307,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82342529296875,0.8551077246665955,0.2155600041151046,0.9712405204772948,284.8243713378906,284.95001220703125,296.83551025390625,291.8539428710937,296.8338623046875,297.2032775878906,284.8269958496094,1.0,0.4379448592662811,1.0,1.0,0.0,1.0,-2.4354820251464844,2.4354772567749023,4.768962753587402e-06,1.8809595108032229,0.846533477306366,0.846533477306366,0.0,67.62788391113281,71.0,49412.921875,0.0,1105.3944091796875,1.0,280.0394287109375,283.49169921875,294.8046264648437,297.93267822265625,293.1499938964844,293.1499938964844,280.3500061035156,36482.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896256148815155,1.0,0.0,0.0,3.416508913040161,3.41653060913086,7.788581797285588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.1611328125,0.0,1291.9642333984375,1895.4371337890625,0.0,3368.661376953125,0.8537048101425171,1.0,0.0,3.0,1.0,0.0
12398040,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.9324685335159302,0.2761144340038299,0.2487136870622635,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.9990000128746032,0.4587201476097107,0.3257220387458801,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.9406704306602478,0.2826433479785919,0.1978877335786819,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.9623581767082214,0.3009852766990661,0.2852058112621307,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82342529296875,0.8551077246665955,0.2155600041151046,0.9712405204772948,284.8243713378906,284.95001220703125,296.83551025390625,291.8539428710937,296.8338623046875,297.2032775878906,284.8269958496094,1.0,0.4379448592662811,1.0,1.0,0.0,1.0,-2.4354820251464844,2.4354772567749023,4.768962753587402e-06,1.8809595108032229,0.846533477306366,0.846533477306366,0.0,67.62788391113281,71.0,49412.921875,0.0,1105.3944091796875,1.0,280.0394287109375,283.49169921875,294.8046264648437,297.93267822265625,293.1499938964844,293.1499938964844,280.3500061035156,36482.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896256148815155,1.0,0.0,0.0,3.416508913040161,3.41653060913086,7.788581797285588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.1611328125,0.0,1291.9642333984375,1895.4371337890625,0.0,3368.661376953125,0.8537048101425171,1.0,0.0,3.0,1.0,0.0
12398100,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.9370198845863342,0.2765978276729584,0.2490632981061935,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.9990000128746032,0.4649833142757416,0.3221028447151184,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.9455021619796752,0.2833927571773529,0.1983533650636673,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.9667212963104248,0.3017244637012481,0.2858287096023559,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.8589197993278503,0.2161640971899032,0.9735901355743408,284.97381591796875,284.95001220703125,296.871337890625,291.8722839355469,296.86968994140625,297.2393493652344,284.9873352050781,1.0,0.4379388988018036,1.0,1.0,0.0,1.0,-2.4356613159179688,2.4356565475463867,4.769032329932088e-06,1.880763411521912,0.8481094837188721,0.8481094837188721,0.0,66.99302673339844,71.0,48494.39453125,0.0,1102.97265625,1.0,280.2916564941406,283.6653137207031,294.8033142089844,297.81915283203125,293.1499938964844,293.1499938964844,280.3500061035156,36282.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888387143611908,1.0,0.0,0.0,3.411960363388061,3.41198205947876,7.767857255203126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.5283203125,0.0,1286.0867919921875,1895.4371337890625,0.0,3295.120849609375,0.8525851964950562,1.0,0.0,3.0,1.0,0.0
12398160,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9355097413063048,0.2772339582443237,0.2496084868907928,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9990000128746032,0.4704437255859375,0.3241594433784485,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.9443057179450988,0.2842733860015869,0.1989495754241943,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.9655570387840272,0.302588552236557,0.286620557308197,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.8580209016799927,0.2168776094913482,0.9766870141029358,285.05487060546875,284.95001220703125,296.9071350097656,291.8905029296875,296.9054870605469,297.2697448730469,285.0594482421875,1.0,0.439815878868103,1.0,1.0,0.0,1.0,-2.444163084030152,2.4441583156585693,4.802017883775989e-06,1.8871561288833616,0.849666178226471,0.849666178226471,0.0,67.61493682861328,89.0,48552.70703125,0.0,1115.222412109375,1.0,280.3398132324219,283.73455810546875,294.8463439941406,297.9084777832031,293.1499938964844,293.1499938964844,280.6499938964844,36086.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850025534629822,1.0,0.0,0.0,3.4120523929595947,3.412074089050293,7.768276759634318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.13671875,0.0,1284.804931640625,1895.4371337890625,0.0,3263.442626953125,0.8524078130722046,1.0,0.0,3.0,1.0,0.0
12398220,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080749511719,0.9185267686843872,0.2787628173828125,0.2510018348693847,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.308837890625,0.9990000128746032,0.4783421456813812,0.3417100310325622,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.30816650390625,0.9278510212898254,0.2862777709960937,0.2003677189350128,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.308349609375,0.9499353170394896,0.3045524358749389,0.2885046601295471,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070983886719,0.8455795645713806,0.2184657752513885,0.9841043949127196,285.30889892578125,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.3070678710937,285.3144226074219,1.0,0.4483129978179931,1.0,1.0,0.0,1.0,-2.479781150817871,2.47977614402771,4.942467512591975e-06,1.91444993019104,0.856373131275177,0.856373131275177,0.0,71.88813781738281,107.0,48098.0234375,0.0,1174.438232421875,1.0,280.6393127441406,283.9897766113281,294.8963317871094,297.92205810546875,293.1499938964844,293.1499938964844,280.95001220703125,35654.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765564560890198,1.0,0.0,0.0,3.423877954483032,3.4238996505737305,7.822216616659716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.31201171875,0.0,1293.4200439453125,1895.4371337890625,0.0,3184.301025390625,0.8546884655952454,1.0,0.0,3.0,1.0,0.0
12398280,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080749511719,0.9185267686843872,0.2787628173828125,0.2510018348693847,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.308837890625,0.9990000128746032,0.4783421456813812,0.3417100310325622,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.30816650390625,0.9278510212898254,0.2862777709960937,0.2003677189350128,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.308349609375,0.9499353170394896,0.3045524358749389,0.2885046601295471,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070983886719,0.8455795645713806,0.2184657752513885,0.9841043949127196,285.30889892578125,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.3070678710937,285.3144226074219,1.0,0.4483129978179931,1.0,1.0,0.0,1.0,-2.479781150817871,2.47977614402771,4.942467512591975e-06,1.91444993019104,0.856373131275177,0.856373131275177,0.0,71.88813781738281,107.0,48098.0234375,0.0,1174.438232421875,1.0,280.6393127441406,283.9897766113281,294.8963317871094,297.92205810546875,293.1499938964844,293.1499938964844,280.95001220703125,35654.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765564560890198,1.0,0.0,0.0,3.423877954483032,3.4238996505737305,7.822216616659716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.31201171875,0.0,1293.4200439453125,1895.4371337890625,0.0,3184.301025390625,0.8546884655952454,1.0,0.0,3.0,1.0,0.0
12398340,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.573974609375,0.8926989436149597,0.2806412577629089,0.2528243958950043,297.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57501220703125,0.9990000128746032,0.4822630286216736,0.3727084696292877,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5740966796875,0.9011582136154176,0.2886306345462799,0.2021138668060302,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5743103027344,0.921631157398224,0.3068534433841705,0.2908214926719665,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.572998046875,0.8251811861991882,0.2202157527208328,0.9928737878799438,285.57489013671875,284.95001220703125,297.04998779296875,291.9621887207031,297.0484313964844,297.3148803710937,285.5806579589844,1.0,0.4617939591407776,1.0,1.0,0.0,1.0,-2.5346174240112305,2.5346121788024902,5.163248260942055e-06,1.95672070980072,0.8667202591896057,0.8667202591896057,0.0,79.62287139892578,125.0,47911.5078125,0.0,1273.73388671875,1.0,280.939697265625,284.249755859375,294.9462585449219,297.95611572265625,293.1499938964844,293.1499938964844,281.25,35215.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710503578186035,1.0,0.0,0.0,3.4522039890289307,3.452225923538208,7.952179430503747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.7451171875,0.0,1318.492919921875,1895.4371337890625,0.0,3132.66357421875,0.8606351613998413,1.0,0.0,3.0,1.0,0.0
12398400,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.573974609375,0.8926989436149597,0.2806412577629089,0.2528243958950043,297.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57501220703125,0.9990000128746032,0.4822630286216736,0.3727084696292877,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5740966796875,0.9011582136154176,0.2886306345462799,0.2021138668060302,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5743103027344,0.921631157398224,0.3068534433841705,0.2908214926719665,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.572998046875,0.8251811861991882,0.2202157527208328,0.9928737878799438,285.57489013671875,284.95001220703125,297.04998779296875,291.9621887207031,297.0484313964844,297.3148803710937,285.5806579589844,1.0,0.4617939591407776,1.0,1.0,0.0,1.0,-2.5346174240112305,2.5346121788024902,5.163248260942055e-06,1.95672070980072,0.8667202591896057,0.8667202591896057,0.0,79.62287139892578,125.0,47911.5078125,0.0,1273.73388671875,1.0,280.939697265625,284.249755859375,294.9462585449219,297.95611572265625,293.1499938964844,293.1499938964844,281.25,35215.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710503578186035,1.0,0.0,0.0,3.4522039890289307,3.452225923538208,7.952179430503747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.7451171875,0.0,1318.492919921875,1895.4371337890625,0.0,3132.66357421875,0.8606351613998413,1.0,0.0,3.0,1.0,0.0
12398460,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8350524902344,0.8596414923667908,0.2807354927062988,0.2535836398601532,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.836181640625,0.9990000128746032,0.4800224304199219,0.4180076122283935,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83514404296875,0.8679183125495911,0.2891362607479095,0.2030083984136581,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8353271484375,0.8858391046524048,0.3072501420974731,0.2919496297836303,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.83416748046875,0.795172929763794,0.2197365313768386,0.9947556257247924,285.8359069824219,284.95001220703125,297.1206970214844,291.9964294433594,297.11920166015625,297.2784729003906,285.8409423828125,1.0,0.4783999621868133,1.0,1.0,0.0,1.0,-2.5946483612060547,2.594642877578736,5.410960511653684e-06,2.003194808959961,0.8805445432662964,0.8805445432662964,0.0,91.24109649658205,128.0,47801.6953125,0.0,1401.0418701171875,1.0,281.2400817871094,284.5020751953125,294.9918212890625,297.9963073730469,293.1499938964844,293.1499938964844,281.54998779296875,34805.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678503632545471,1.0,0.0,0.0,3.496021747589112,3.496044158935547,8.155330419867823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.46435546875,0.0,1359.955078125,1895.4371337890625,0.0,3102.645263671875,0.8700688481330872,1.0,0.0,3.0,1.0,0.0
12398520,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8350524902344,0.8596414923667908,0.2807354927062988,0.2535836398601532,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.836181640625,0.9990000128746032,0.4800224304199219,0.4180076122283935,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83514404296875,0.8679183125495911,0.2891362607479095,0.2030083984136581,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8353271484375,0.8858391046524048,0.3072501420974731,0.2919496297836303,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.83416748046875,0.795172929763794,0.2197365313768386,0.9947556257247924,285.8359069824219,284.95001220703125,297.1206970214844,291.9964294433594,297.11920166015625,297.2784729003906,285.8409423828125,1.0,0.4783999621868133,1.0,1.0,0.0,1.0,-2.5946483612060547,2.594642877578736,5.410960511653684e-06,2.003194808959961,0.8805445432662964,0.8805445432662964,0.0,91.24109649658205,128.0,47801.6953125,0.0,1401.0418701171875,1.0,281.2400817871094,284.5020751953125,294.9918212890625,297.9963073730469,293.1499938964844,293.1499938964844,281.54998779296875,34805.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678503632545471,1.0,0.0,0.0,3.496021747589112,3.496044158935547,8.155330419867823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.46435546875,0.0,1359.955078125,1895.4371337890625,0.0,3102.645263671875,0.8700688481330872,1.0,0.0,3.0,1.0,0.0
