time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12398580,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0746765136719,0.8387428522109985,0.281968206167221,0.254796028137207,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0756225585937,0.9990000128746032,0.4761156141757965,0.4517872035503387,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.8467586636543274,0.2907522022724151,0.2042136341333389,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07489013671875,0.8633175492286682,0.3086860477924347,0.2934249341487884,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0740051269531,0.773945152759552,0.2200330644845962,0.996878743171692,286.0753173828125,284.95001220703125,297.19012451171875,292.0285949707031,297.18865966796875,297.2405700683594,286.0787658691406,1.0,0.4913911819458008,1.0,1.0,0.0,1.0,-2.642836332321167,2.642830848693848,5.614708243228961e-06,2.040834426879883,0.8974397778511047,0.8974397778511047,0.0,101.18211364746094,131.0,47553.46484375,0.0,1509.85009765625,1.0,281.54058837890625,284.7356872558594,295.028564453125,298.02447509765625,293.1499938964844,293.1499938964844,281.8500061035156,34461.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865578293800354,1.0,0.0,0.0,3.5528335571289062,3.5528564453125,8.422538826380332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.791015625,0.0,1416.52734375,1895.4371337890625,0.0,3081.33056640625,0.8824838995933533,1.0,0.0,3.0,1.0,0.0
12398640,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0746765136719,0.8387428522109985,0.281968206167221,0.254796028137207,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0756225585937,0.9990000128746032,0.4761156141757965,0.4517872035503387,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.8467586636543274,0.2907522022724151,0.2042136341333389,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07489013671875,0.8633175492286682,0.3086860477924347,0.2934249341487884,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0740051269531,0.773945152759552,0.2200330644845962,0.996878743171692,286.0753173828125,284.95001220703125,297.19012451171875,292.0285949707031,297.18865966796875,297.2405700683594,286.0787658691406,1.0,0.4913911819458008,1.0,1.0,0.0,1.0,-2.642836332321167,2.642830848693848,5.614708243228961e-06,2.040834426879883,0.8974397778511047,0.8974397778511047,0.0,101.18211364746094,131.0,47553.46484375,0.0,1509.85009765625,1.0,281.54058837890625,284.7356872558594,295.028564453125,298.02447509765625,293.1499938964844,293.1499938964844,281.8500061035156,34461.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865578293800354,1.0,0.0,0.0,3.5528335571289062,3.5528564453125,8.422538826380332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.791015625,0.0,1416.52734375,1895.4371337890625,0.0,3081.33056640625,0.8824838995933533,1.0,0.0,3.0,1.0,0.0
12398700,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2144775390625,0.8258967995643616,0.2827074229717254,0.2556471228599548,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2173156738281,0.9850705862045288,0.4751582741737366,0.4508850276470184,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2147216796875,0.8338032960891724,0.2917101383209228,0.2050245702266693,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2151184082031,0.8494828343391418,0.3095405995845794,0.2944298386573791,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21240234375,0.7609460949897766,0.2203016579151153,0.9990541338920592,286.21649169921875,284.95001220703125,297.2243347167969,292.0438842773437,297.222900390625,297.2290954589844,286.22637939453125,1.0,0.4961441159248352,1.0,1.0,0.0,1.0,-2.6472506523132324,2.647245168685913,5.634036369883688e-06,2.04451322555542,0.9072462916374208,0.9072462916374208,0.0,107.47712707519533,131.0,46733.76171875,0.0,1544.5048828125,1.0,281.7962341308594,284.8938903808594,295.0204162597656,297.9281921386719,293.1499938964844,293.1499938964844,281.8500061035156,34318.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621048927307129,1.0,0.0,0.0,3.584768056869507,3.58479118347168,8.574631351621065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.697265625,0.0,1449.4425048828125,1895.4371337890625,0.0,3048.747802734375,0.8895455002784729,1.0,0.0,3.0,1.0,0.0
12398760,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2679138183594,0.8173103332519531,0.2835354506969452,0.2565572559833526,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2683410644531,0.9742408990859984,0.4754610359668731,0.4508366882801056,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2679443359375,0.8253426551818848,0.2927581369876861,0.2058803886175155,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680053710937,0.8405023813247681,0.3104912340641022,0.2954902946949005,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.267578125,0.7524169683456421,0.2206796258687973,1.0014636516571045,286.2682189941406,284.95001220703125,297.2581787109375,292.0587158203125,297.2567443847656,297.2270202636719,286.2696533203125,1.0,0.5002428889274597,1.0,1.0,0.0,1.0,-2.6534812450408936,2.653475522994995,5.660517217620509e-06,2.049290895462036,0.9166003465652466,0.9166003465652466,0.0,112.38265991210938,119.0,46861.32421875,0.0,1575.352783203125,1.0,281.84136962890625,284.9345397949219,295.05303955078125,298.01824951171875,293.1499938964844,293.1499938964844,281.54998779296875,34220.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622432351112366,1.0,0.0,0.0,3.618831634521485,3.618854999542236,8.738361998439359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.349609375,0.0,1485.5673828125,1895.4371337890625,0.0,3050.04541015625,0.8970688581466675,1.0,0.0,3.0,1.0,0.0
12398820,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0806884765625,0.8142435550689697,0.2838010191917419,0.2572947740554809,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0800170898437,0.9702621102333068,0.4762692153453827,0.4516773521900177,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08062744140625,0.8228315114974976,0.2937407195568084,0.2068897783756256,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0805358886719,0.8377479910850525,0.3113919198513031,0.2967472970485687,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0812072753906,0.7493355870246887,0.2207870930433273,1.0033689737319946,286.0802001953125,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2209167480469,286.0777282714844,1.0,0.5021249651908875,1.0,1.0,0.0,1.0,-2.660402774810791,2.660397291183472,5.690399120794609e-06,2.054787397384644,0.9302226305007936,0.9302226305007936,0.0,114.59349060058594,107.0,48528.6953125,0.0,1595.0892333984375,1.0,281.55780029296875,284.7137145996094,295.1492919921875,298.28857421875,293.1499938964844,293.1499938964844,281.25,34360.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788365125656128,1.0,0.0,0.0,3.6808290481567374,3.680852890014648,9.040335839927138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.52783203125,0.0,1555.3671875,1895.4371337890625,0.0,3205.675537109375,0.9110398292541504,1.0,0.0,3.0,1.0,0.0
12398880,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0806884765625,0.8142435550689697,0.2838010191917419,0.2572947740554809,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0800170898437,0.9702621102333068,0.4762692153453827,0.4516773521900177,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08062744140625,0.8228315114974976,0.2937407195568084,0.2068897783756256,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0805358886719,0.8377479910850525,0.3113919198513031,0.2967472970485687,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0812072753906,0.7493355870246887,0.2207870930433273,1.0033689737319946,286.0802001953125,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2209167480469,286.0777282714844,1.0,0.5021249651908875,1.0,1.0,0.0,1.0,-2.660402774810791,2.660397291183472,5.690399120794609e-06,2.054787397384644,0.9302226305007936,0.9302226305007936,0.0,114.59349060058594,107.0,48528.6953125,0.0,1595.0892333984375,1.0,281.55780029296875,284.7137145996094,295.1492919921875,298.28857421875,293.1499938964844,293.1499938964844,281.25,34360.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788365125656128,1.0,0.0,0.0,3.6808290481567374,3.680852890014648,9.040335839927138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.52783203125,0.0,1555.3671875,1895.4371337890625,0.0,3205.675537109375,0.9110398292541504,1.0,0.0,3.0,1.0,0.0
12398940,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617858886719,0.818291187286377,0.2827343940734863,0.2564864158630371,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609924316406,0.976247787475586,0.4765708744525909,0.4519827365875244,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617248535156,0.8276235461235046,0.2935849130153656,0.2068726420402526,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8616027832031,0.8426563739776611,0.3111904859542846,0.2966813743114471,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8623962402344,0.7531867027282715,0.2200812548398971,1.0005548000335691,285.8612365722656,284.95001220703125,297.3896484375,292.1130065917969,297.3883056640625,297.2080078125,285.8583374023437,1.0,0.4995618760585785,1.0,1.0,0.0,1.0,-2.656325340270996,2.6563196182250977,5.673144642059924e-06,2.051723003387451,0.940633237361908,0.940633237361908,0.0,111.95953369140624,95.0,50072.65625,0.0,1577.4124755859375,1.0,281.2576599121094,284.4681701660156,295.17413330078125,298.4281616210937,293.1499938964844,293.1499938964844,280.95001220703125,34606.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940266966819763,1.0,0.0,0.0,3.733422756195069,3.733447313308716,9.300528631683846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.287109375,0.0,1617.3084716796875,1895.4371337890625,0.0,3347.843505859375,0.9230127334594728,1.0,0.0,3.0,1.0,0.0
12399000,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617858886719,0.818291187286377,0.2827343940734863,0.2564864158630371,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609924316406,0.976247787475586,0.4765708744525909,0.4519827365875244,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617248535156,0.8276235461235046,0.2935849130153656,0.2068726420402526,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8616027832031,0.8426563739776611,0.3111904859542846,0.2966813743114471,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8623962402344,0.7531867027282715,0.2200812548398971,1.0005548000335691,285.8612365722656,284.95001220703125,297.3896484375,292.1130065917969,297.3883056640625,297.2080078125,285.8583374023437,1.0,0.4995618760585785,1.0,1.0,0.0,1.0,-2.656325340270996,2.6563196182250977,5.673144642059924e-06,2.051723003387451,0.940633237361908,0.940633237361908,0.0,111.95953369140624,95.0,50072.65625,0.0,1577.4124755859375,1.0,281.2576599121094,284.4681701660156,295.17413330078125,298.4281616210937,293.1499938964844,293.1499938964844,280.95001220703125,34606.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940266966819763,1.0,0.0,0.0,3.733422756195069,3.733447313308716,9.300528631683846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.287109375,0.0,1617.3084716796875,1895.4371337890625,0.0,3347.843505859375,0.9230127334594728,1.0,0.0,3.0,1.0,0.0
12399060,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4908447265625,0.8254193663597107,0.2806812524795532,0.2547784149646759,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4868469238281,0.9859547019004822,0.4760600328445434,0.4516300559043884,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.490478515625,0.8357245326042175,0.2925473749637604,0.2062230855226516,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48992919921875,0.8511243462562561,0.3100875616073608,0.2957417368888855,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936218261719,0.7601525783538818,0.2186498045921325,0.994358777999878,285.4880676269531,284.95001220703125,297.4528503417969,292.13726806640625,297.3586730957031,297.18853759765625,285.4720153808594,1.0,0.4937834441661834,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.644491910934448,1.6813198328018188,0.9631719589233398,1.082958459854126,0.945441484451294,0.945441484451294,0.0,106.69647216796876,83.0,48271.421875,0.0,1534.248291015625,1.0,280.9574279785156,284.0376892089844,295.161865234375,298.40655517578125,293.1499938964844,293.1499938964844,280.6499938964844,34971.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025883674621582,1.0,0.0,0.0,3.773665189743042,3.773690223693848,9.502109037384798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.30908203125,0.0,1667.1959228515625,1895.4371337890625,0.0,3427.69970703125,0.932270646095276,1.0,0.0,3.0,1.0,0.0
12399120,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4908447265625,0.8254193663597107,0.2806812524795532,0.2547784149646759,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4868469238281,0.9859547019004822,0.4760600328445434,0.4516300559043884,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.490478515625,0.8357245326042175,0.2925473749637604,0.2062230855226516,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48992919921875,0.8511243462562561,0.3100875616073608,0.2957417368888855,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936218261719,0.7601525783538818,0.2186498045921325,0.994358777999878,285.4880676269531,284.95001220703125,297.4528503417969,292.13726806640625,297.3586730957031,297.18853759765625,285.4720153808594,1.0,0.4937834441661834,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.644491910934448,1.6813198328018188,0.9631719589233398,1.082958459854126,0.945441484451294,0.945441484451294,0.0,106.69647216796876,83.0,48271.421875,0.0,1534.248291015625,1.0,280.9574279785156,284.0376892089844,295.161865234375,298.40655517578125,293.1499938964844,293.1499938964844,280.6499938964844,34971.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025883674621582,1.0,0.0,0.0,3.773665189743042,3.773690223693848,9.502109037384798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.30908203125,0.0,1667.1959228515625,1895.4371337890625,0.0,3427.69970703125,0.932270646095276,1.0,0.0,3.0,1.0,0.0
12399180,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8356741070747375,0.276928186416626,0.2515620291233063,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.99825119972229,0.4736777245998382,0.449583888053894,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8474884629249573,0.2900133430957794,0.2045435458421707,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8636196255683899,0.3074971735477447,0.2934179604053497,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7705422639846802,0.2160339802503585,0.9828806519508362,284.9483337402344,284.95001220703125,297.5141906738281,292.15972900390625,297.2351989746094,297.1543273925781,284.9401550292969,1.0,0.4856798052787781,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.6195626258850098,0.3251635432243347,2.2943990230560303,-0.2659106254577636,0.9414718747138976,0.9414718747138976,0.0,99.51953125,71.0,44812.796875,0.0,1469.95166015625,1.0,280.6571960449219,283.4884033203125,295.0909118652344,298.1155090332031,293.1499938964844,293.1499938964844,280.3500061035156,35534.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891461968421936,1.0,0.0,0.0,3.79308009147644,3.793105363845825,9.600133807907696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.97998046875,0.0,1694.6375732421875,1895.4371337890625,0.0,3323.876953125,0.93698650598526,1.0,0.0,3.0,1.0,0.0
12399240,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8356741070747375,0.276928186416626,0.2515620291233063,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.99825119972229,0.4736777245998382,0.449583888053894,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8474884629249573,0.2900133430957794,0.2045435458421707,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8636196255683899,0.3074971735477447,0.2934179604053497,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7705422639846802,0.2160339802503585,0.9828806519508362,284.9483337402344,284.95001220703125,297.5141906738281,292.15972900390625,297.2351989746094,297.1543273925781,284.9401550292969,1.0,0.4856798052787781,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.6195626258850098,0.3251635432243347,2.2943990230560303,-0.2659106254577636,0.9414718747138976,0.9414718747138976,0.0,99.51953125,71.0,44812.796875,0.0,1469.95166015625,1.0,280.6571960449219,283.4884033203125,295.0909118652344,298.1155090332031,293.1499938964844,293.1499938964844,280.3500061035156,35534.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891461968421936,1.0,0.0,0.0,3.79308009147644,3.793105363845825,9.600133807907696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.97998046875,0.0,1694.6375732421875,1895.4371337890625,0.0,3323.876953125,0.93698650598526,1.0,0.0,3.0,1.0,0.0
12399300,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677917480469,0.8363186717033386,0.2749168276786804,0.2497105449438095,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7639465332031,0.9990000128746032,0.4725973010063171,0.4475746750831604,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.8487957119941711,0.2885597646236419,0.2035139203071594,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668151855469,0.8650369048118591,0.3059790730476379,0.2919784188270569,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705993652344,0.7712885737419128,0.2145056128501892,0.976047694683075,284.7650451660156,284.95001220703125,297.54412841796875,292.1702575683594,297.2288513183594,297.1375427246094,284.7497253417969,1.0,0.4803477823734283,0.0,0.0,1.0,1.0,-2.589747905731201,1.727219387248624e-05,2.589730739593506,-0.5829671025276184,0.9384523034095764,0.9384523034095764,0.0,97.42608642578124,71.0,45518.875,0.0,1430.1011962890625,1.0,280.39764404296875,283.287353515625,295.1059265136719,298.1683959960937,293.1499938964844,293.1499938964844,280.3500061035156,35768.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849004507064819,1.0,0.0,0.0,3.796103000640869,3.796128273010254,9.615441740606911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.02783203125,0.0,1700.071533203125,1895.4371337890625,0.0,3262.486328125,0.9378138184547424,1.0,0.0,3.0,1.0,0.0
12399360,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.68035888671875,0.8436153531074524,0.2731139361858368,0.247837021946907,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791076660156,0.9990000128746032,0.4723469316959381,0.4330233633518219,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6802062988281,0.8570231795310974,0.2872507870197296,0.202426791191101,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800537109375,0.8737244606018066,0.3045748174190521,0.2904347777366638,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6812438964844,0.7784931063652039,0.2130536586046219,0.9686107635498048,284.6794738769531,284.95001220703125,297.5735778808594,292.18035888671875,297.2274475097656,297.126953125,284.67462158203125,1.0,0.4748696982860565,0.0127110825851559,0.0127110825851559,1.0,1.0,-2.571764707565308,1.5217869986372534e-05,2.571749448776245,-0.5798714756965637,0.9357362985610962,0.9357362985610962,0.0,93.13365936279295,59.0,45335.03125,0.0,1380.11328125,1.0,280.35693359375,283.217529296875,295.1061096191406,298.084228515625,293.1499938964844,293.1499938964844,280.04998779296875,35959.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770491480827332,1.0,0.0,0.0,3.795408248901367,3.795433759689331,9.611923132979427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.0439453125,0.0,1700.72705078125,1895.4371337890625,0.0,3188.920654296875,0.937812328338623,1.0,0.0,3.0,1.0,0.0
12399420,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4146728515625,0.8564348816871643,0.2698211669921875,0.2446039766073227,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4134826660156,0.9990000128746032,0.4744692742824554,0.4078252017498016,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4145202636719,0.8715803623199463,0.2848784625530243,0.2005640715360641,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4143371582031,0.888860821723938,0.301934540271759,0.2876847982406616,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.41558837890625,0.7907781600952148,0.210288256406784,0.9549784660339355,284.4137878417969,284.95001220703125,297.6308898925781,292.1992492675781,297.2366943359375,297.1220092773437,284.4087829589844,1.0,0.4618425369262695,0.0381332486867904,0.0381332486867904,1.0,1.0,-2.5158612728118896,0.0002298291510669,2.515631437301636,-0.5671218037605286,0.9265115857124328,0.9265115857124328,0.0,85.61479949951172,47.0,45665.26171875,0.0,1276.7841796875,1.0,280.05731201171875,282.94793701171875,295.1654968261719,298.16412353515625,293.1499938964844,293.1499938964844,279.75,36358.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730332851409912,1.0,0.0,0.0,3.783332586288452,3.783357858657837,9.55085624809726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.1884765625,0.0,1689.4127197265625,1895.4371337890625,0.0,3151.262451171875,0.9353561401367188,1.0,0.0,3.0,1.0,0.0
12399480,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4146728515625,0.8564348816871643,0.2698211669921875,0.2446039766073227,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4134826660156,0.9990000128746032,0.4744692742824554,0.4078252017498016,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4145202636719,0.8715803623199463,0.2848784625530243,0.2005640715360641,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4143371582031,0.888860821723938,0.301934540271759,0.2876847982406616,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.41558837890625,0.7907781600952148,0.210288256406784,0.9549784660339355,284.4137878417969,284.95001220703125,297.6308898925781,292.1992492675781,297.2366943359375,297.1220092773437,284.4087829589844,1.0,0.4618425369262695,0.0381332486867904,0.0381332486867904,1.0,1.0,-2.5158612728118896,0.0002298291510669,2.515631437301636,-0.5671218037605286,0.9265115857124328,0.9265115857124328,0.0,85.61479949951172,47.0,45665.26171875,0.0,1276.7841796875,1.0,280.05731201171875,282.94793701171875,295.1654968261719,298.16412353515625,293.1499938964844,293.1499938964844,279.75,36358.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730332851409912,1.0,0.0,0.0,3.783332586288452,3.783357858657837,9.55085624809726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.1884765625,0.0,1689.4127197265625,1895.4371337890625,0.0,3151.262451171875,0.9353561401367188,1.0,0.0,3.0,1.0,0.0
12399540,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.14813232421875,0.8754806518554688,0.2666567862033844,0.2415182441473007,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1470642089844,0.9990000128746032,0.4797891676425934,0.3769476413726806,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.14794921875,0.8925902843475342,0.2826428711414337,0.1988072097301483,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14776611328125,0.9106187224388124,0.2993527054786682,0.2849983274936676,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1490478515625,0.8085281848907471,0.2076616436243057,0.9418819546699524,284.1472473144531,284.95001220703125,297.6860046386719,292.21649169921875,297.26129150390625,297.1375427246094,284.1421813964844,1.0,0.4471179246902466,0.0635554119944572,0.0635554119944572,1.0,1.0,-2.453987598419189,0.0021955566480755,2.451792001724243,-0.5513215661048889,0.9137277603149414,0.9137277603149414,0.0,77.13324737548828,50.0,45825.15625,0.0,1166.6802978515625,1.0,279.7574462890625,282.6792297363281,295.20318603515625,298.2215270996094,293.1499938964844,293.1499938964844,279.45001220703125,36777.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733214139938354,1.0,0.0,0.0,3.75582218170166,3.755847454071045,9.41246412367036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.4150390625,0.0,1660.1051025390625,1895.4371337890625,0.0,3153.96484375,0.9294536113739014,1.0,0.0,3.0,1.0,0.0
12399600,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.14813232421875,0.8754806518554688,0.2666567862033844,0.2415182441473007,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1470642089844,0.9990000128746032,0.4797891676425934,0.3769476413726806,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.14794921875,0.8925902843475342,0.2826428711414337,0.1988072097301483,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14776611328125,0.9106187224388124,0.2993527054786682,0.2849983274936676,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1490478515625,0.8085281848907471,0.2076616436243057,0.9418819546699524,284.1472473144531,284.95001220703125,297.6860046386719,292.21649169921875,297.26129150390625,297.1375427246094,284.1421813964844,1.0,0.4471179246902466,0.0635554119944572,0.0635554119944572,1.0,1.0,-2.453987598419189,0.0021955566480755,2.451792001724243,-0.5513215661048889,0.9137277603149414,0.9137277603149414,0.0,77.13324737548828,50.0,45825.15625,0.0,1166.6802978515625,1.0,279.7574462890625,282.6792297363281,295.20318603515625,298.2215270996094,293.1499938964844,293.1499938964844,279.45001220703125,36777.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733214139938354,1.0,0.0,0.0,3.75582218170166,3.755847454071045,9.41246412367036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.4150390625,0.0,1660.1051025390625,1895.4371337890625,0.0,3153.96484375,0.9294536113739014,1.0,0.0,3.0,1.0,0.0
12399660,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8997802734375,0.8889052867889404,0.2635652422904968,0.238581508398056,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.89910888671875,0.9990000128746032,0.4868293106555938,0.3561055958271026,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8996276855469,0.9077928066253662,0.2805070579051971,0.1971845924854278,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8995056152344,0.9274942874908448,0.2968069314956665,0.2824313938617706,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90045166015625,0.820058286190033,0.2051951587200164,0.929892361164093,283.899169921875,284.95001220703125,297.73883056640625,292.23211669921875,297.294921875,297.1654052734375,283.8957214355469,1.0,0.4367527067661285,0.0684116929769516,0.0684116929769516,1.0,1.0,-2.4059622287750244,0.0032807728275656,2.402681589126587,-0.5397830605506897,0.8977290987968445,0.8977290987968445,0.0,71.51917266845703,53.0,46073.703125,0.0,1088.679931640625,1.0,279.4577331542969,282.42840576171875,295.2242126464844,298.2580871582031,293.1499938964844,293.1499938964844,279.75,37223.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743892908096313,1.0,0.0,0.0,3.711683988571167,3.7117087841033936,9.19253466236114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.490234375,0.0,1612.192626953125,1895.4371337890625,0.0,3163.979736328125,0.9198647141456604,1.0,0.0,3.0,1.0,0.0
12399720,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8997802734375,0.8889052867889404,0.2635652422904968,0.238581508398056,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.89910888671875,0.9990000128746032,0.4868293106555938,0.3561055958271026,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8996276855469,0.9077928066253662,0.2805070579051971,0.1971845924854278,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8995056152344,0.9274942874908448,0.2968069314956665,0.2824313938617706,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90045166015625,0.820058286190033,0.2051951587200164,0.929892361164093,283.899169921875,284.95001220703125,297.73883056640625,292.23211669921875,297.294921875,297.1654052734375,283.8957214355469,1.0,0.4367527067661285,0.0684116929769516,0.0684116929769516,1.0,1.0,-2.4059622287750244,0.0032807728275656,2.402681589126587,-0.5397830605506897,0.8977290987968445,0.8977290987968445,0.0,71.51917266845703,53.0,46073.703125,0.0,1088.679931640625,1.0,279.4577331542969,282.42840576171875,295.2242126464844,298.2580871582031,293.1499938964844,293.1499938964844,279.75,37223.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743892908096313,1.0,0.0,0.0,3.711683988571167,3.7117087841033936,9.19253466236114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.490234375,0.0,1612.192626953125,1895.4371337890625,0.0,3163.979736328125,0.9198647141456604,1.0,0.0,3.0,1.0,0.0
12399780,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0716247558594,0.8989320993423462,0.2620189785957336,0.2366295903921127,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0719909667969,0.9990000128746032,0.4947503805160522,0.3418404757976532,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0717163085937,0.9202486872673036,0.2797434329986572,0.1962479352951049,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.07177734375,0.9400142431259156,0.295469731092453,0.2806693315505981,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0712280273437,0.8281513452529907,0.2037085443735122,0.9212364554405212,284.07196044921875,284.95001220703125,297.7892150878906,292.24615478515625,297.33544921875,297.202880859375,284.07373046875,1.0,0.429563969373703,0.0732679739594459,0.0732679739594459,1.0,1.0,-2.372826099395752,0.0046204971149563,2.368205547332764,-0.5312132835388184,0.8873622417449951,0.8873622417449951,0.0,67.82255554199219,56.0,44368.12109375,0.0,1037.2275390625,1.0,279.7422790527344,282.6332092285156,295.1692810058594,298.02294921875,293.1499938964844,293.1499938964844,280.04998779296875,37257.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547801971435547,1.0,0.0,0.0,3.66402816772461,3.6640524864196777,8.957997010838881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.94384765625,0.0,1558.2735595703125,1895.4371337890625,0.0,2980.061767578125,0.9092806577682496,1.0,0.0,3.0,1.0,0.0
12399840,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0716247558594,0.8989320993423462,0.2620189785957336,0.2366295903921127,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0719909667969,0.9990000128746032,0.4947503805160522,0.3418404757976532,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0717163085937,0.9202486872673036,0.2797434329986572,0.1962479352951049,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.07177734375,0.9400142431259156,0.295469731092453,0.2806693315505981,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0712280273437,0.8281513452529907,0.2037085443735122,0.9212364554405212,284.07196044921875,284.95001220703125,297.7892150878906,292.24615478515625,297.33544921875,297.202880859375,284.07373046875,1.0,0.429563969373703,0.0732679739594459,0.0732679739594459,1.0,1.0,-2.372826099395752,0.0046204971149563,2.368205547332764,-0.5312132835388184,0.8873622417449951,0.8873622417449951,0.0,67.82255554199219,56.0,44368.12109375,0.0,1037.2275390625,1.0,279.7422790527344,282.6332092285156,295.1692810058594,298.02294921875,293.1499938964844,293.1499938964844,280.04998779296875,37257.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547801971435547,1.0,0.0,0.0,3.66402816772461,3.6640524864196777,8.957997010838881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.94384765625,0.0,1558.2735595703125,1895.4371337890625,0.0,2980.061767578125,0.9092806577682496,1.0,0.0,3.0,1.0,0.0
12399900,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2177429199219,0.903953492641449,0.2618094384670257,0.2362354695796966,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2200622558594,0.9990000128746032,0.4991269707679748,0.3357930779457092,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21832275390625,0.9265798926353456,0.2799140214920044,0.1962068527936935,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.21875,0.9459394216537476,0.2953071594238281,0.2803137600421905,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2151184082031,0.8321191072463989,0.2033881992101669,0.9189630746841432,284.2200012207031,284.95001220703125,297.8134460449219,292.25262451171875,297.35821533203125,297.2251281738281,284.2326354980469,1.0,0.4270275831222534,0.0756961181759834,0.0756961181759834,1.0,1.0,-2.361874580383301,0.0054730041883885,2.3564016819000244,-0.5279747843742371,0.8839018940925598,0.8839018940925598,0.0,66.3885498046875,56.0,43158.15625,0.0,1019.65673828125,1.0,279.9986572265625,282.8110656738281,295.1473083496094,297.8637390136719,293.1499938964844,293.1499938964844,280.04998779296875,37192.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427369594573975,1.0,0.0,0.0,3.6415631771087646,3.641587257385254,8.848486459100968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.849609375,0.0,1532.702880859375,1895.4371337890625,0.0,2867.29736328125,0.9042728543281556,1.0,0.0,3.0,1.0,0.0
12399960,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2842712402344,0.9091679453849792,0.2618798911571502,0.2361727505922317,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2847595214844,0.9990000128746032,0.5037298798561096,0.3303631842136383,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2843933105469,0.9328792095184326,0.2803798615932464,0.1964228749275207,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.28448486328125,0.9516276121139526,0.2954193949699402,0.2802797257900238,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2837219238281,0.8360806703567505,0.2033071815967559,0.9179735779762268,284.2847595214844,284.95001220703125,297.8370361328125,292.2587280273437,297.3820495605469,297.2490234375,284.2873840332031,1.0,0.4251233637332916,0.078146755695343,0.078146755695343,1.0,1.0,-2.35430121421814,0.0064825643785297,2.347818613052368,-0.5253208875656128,0.8801648616790771,0.8801648616790771,0.0,65.18844604492188,76.0,42883.55078125,0.0,1006.7565307617188,1.0,280.0420227050781,282.86822509765625,295.1807861328125,297.9226379394531,293.1499938964844,293.1499938964844,280.3500061035156,37116.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360645771026611,1.0,0.0,0.0,3.621487617492676,3.621511697769165,8.751194400247186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.162109375,0.0,1509.9671630859375,1895.4371337890625,0.0,2804.969970703125,0.8997079133987427,1.0,0.0,3.0,1.0,0.0
12400020,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5242919921875,0.9008073806762696,0.2625137269496918,0.2366468459367752,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5251159667969,0.9990000128746032,0.5117621421813965,0.3397985994815826,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5245056152344,0.9244559407234192,0.2818877696990967,0.1973810940980911,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.524658203125,0.942444920539856,0.2961850166320801,0.2808895409107208,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5233459472656,0.829071044921875,0.2036344558000564,0.9190123677253724,284.52508544921875,284.95001220703125,297.8822326660156,292.2698669433594,297.4228820800781,297.28863525390625,284.5299987792969,1.0,0.4295612573623657,0.0830480307340622,0.0830480307340622,1.0,1.0,-2.3693013191223145,0.009202935732901,2.360098361968994,-0.5262895226478577,0.8763267397880554,0.8763267397880554,0.0,67.32533264160156,94.0,41851.55078125,0.0,1031.407958984375,1.0,280.3411865234375,283.1226501464844,295.2095031738281,297.87530517578125,293.1499938964844,293.1499938964844,280.6499938964844,36858.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821218729019165,1.0,0.0,0.0,3.588230848312378,3.588254451751709,8.591204050389933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.96630859375,0.0,1471.84130859375,1895.4371337890625,0.0,2666.863525390625,0.8921265602111816,1.0,0.0,3.0,1.0,0.0
12400080,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5242919921875,0.9008073806762696,0.2625137269496918,0.2366468459367752,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5251159667969,0.9990000128746032,0.5117621421813965,0.3397985994815826,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5245056152344,0.9244559407234192,0.2818877696990967,0.1973810940980911,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.524658203125,0.942444920539856,0.2961850166320801,0.2808895409107208,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5233459472656,0.829071044921875,0.2036344558000564,0.9190123677253724,284.52508544921875,284.95001220703125,297.8822326660156,292.2698669433594,297.4228820800781,297.28863525390625,284.5299987792969,1.0,0.4295612573623657,0.0830480307340622,0.0830480307340622,1.0,1.0,-2.3693013191223145,0.009202935732901,2.360098361968994,-0.5262895226478577,0.8763267397880554,0.8763267397880554,0.0,67.32533264160156,94.0,41851.55078125,0.0,1031.407958984375,1.0,280.3411865234375,283.1226501464844,295.2095031738281,297.87530517578125,293.1499938964844,293.1499938964844,280.6499938964844,36858.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821218729019165,1.0,0.0,0.0,3.588230848312378,3.588254451751709,8.591204050389933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.96630859375,0.0,1471.84130859375,1895.4371337890625,0.0,2666.863525390625,0.8921265602111816,1.0,0.0,3.0,1.0,0.0
12400140,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850341796875,0.880549967288971,0.2636607885360718,0.2377435117959976,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861022949219,0.9990000128746032,0.5163055658340454,0.3647989630699157,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.9028295874595642,0.2840102910995483,0.1988943964242935,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.9185606241226196,0.2975153625011444,0.2822035849094391,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78399658203125,0.811822235584259,0.2043902277946472,0.9228674173355104,284.78594970703125,284.95001220703125,297.9246520996094,292.2796325683594,297.4419250488281,297.3009948730469,284.7913818359375,1.0,0.439812034368515,0.0879493057727813,0.0879493057727813,1.0,1.0,-2.408663749694824,0.0130883650854229,2.3955752849578857,-0.5312649011611938,0.8761370182037354,0.8761370182037354,0.0,73.25328063964844,112.0,41119.38671875,0.0,1098.79345703125,1.0,280.64093017578125,283.388671875,295.23931884765625,297.85595703125,293.1499938964844,293.1499938964844,280.95001220703125,36508.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105309009552002,1.0,0.0,0.0,3.5680058002471924,3.5680291652679443,8.494628218613798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.68701171875,0.0,1447.5635986328125,1895.4371337890625,0.0,2568.08349609375,0.8873754739761353,1.0,0.0,3.0,1.0,0.0
12400200,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850341796875,0.880549967288971,0.2636607885360718,0.2377435117959976,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861022949219,0.9990000128746032,0.5163055658340454,0.3647989630699157,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.9028295874595642,0.2840102910995483,0.1988943964242935,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.9185606241226196,0.2975153625011444,0.2822035849094391,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78399658203125,0.811822235584259,0.2043902277946472,0.9228674173355104,284.78594970703125,284.95001220703125,297.9246520996094,292.2796325683594,297.4419250488281,297.3009948730469,284.7913818359375,1.0,0.439812034368515,0.0879493057727813,0.0879493057727813,1.0,1.0,-2.408663749694824,0.0130883650854229,2.3955752849578857,-0.5312649011611938,0.8761370182037354,0.8761370182037354,0.0,73.25328063964844,112.0,41119.38671875,0.0,1098.79345703125,1.0,280.64093017578125,283.388671875,295.23931884765625,297.85595703125,293.1499938964844,293.1499938964844,280.95001220703125,36508.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105309009552002,1.0,0.0,0.0,3.5680058002471924,3.5680291652679443,8.494628218613798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.68701171875,0.0,1447.5635986328125,1895.4371337890625,0.0,2568.08349609375,0.8873754739761353,1.0,0.0,3.0,1.0,0.0
12400260,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8554080724716187,0.2651565670967102,0.2392802089452743,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9990000128746032,0.5174068212509155,0.400417149066925,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8773481249809265,0.2865406274795532,0.2008021622896194,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.8905506134033203,0.299244612455368,0.2840281426906585,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.7880998253822327,0.2053729593753814,0.928403913974762,285.0513000488281,284.95001220703125,297.96417236328125,292.2881164550781,297.44195556640625,297.2895812988281,285.056640625,1.0,0.4544115960597992,0.092727892100811,0.092727892100811,1.0,1.0,-2.464423179626465,0.0183781739324331,2.446045160293579,-0.5384531021118164,0.8795196413993835,0.8795196413993835,0.0,82.30720520019531,130.0,40553.94140625,0.0,1200.5736083984375,1.0,280.9410095214844,283.6551208496094,295.262939453125,297.8441772460937,293.1499938964844,293.1499938964844,281.25,36113.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029370903968811,1.0,0.0,0.0,3.562562704086304,3.562586069107056,8.468731493849191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.5830078125,0.0,1438.8765869140625,1895.4371337890625,0.0,2498.30859375,0.8858788013458252,1.0,0.0,3.0,1.0,0.0
12400320,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8554080724716187,0.2651565670967102,0.2392802089452743,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9990000128746032,0.5174068212509155,0.400417149066925,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8773481249809265,0.2865406274795532,0.2008021622896194,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.8905506134033203,0.299244612455368,0.2840281426906585,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.7880998253822327,0.2053729593753814,0.928403913974762,285.0513000488281,284.95001220703125,297.96417236328125,292.2881164550781,297.44195556640625,297.2895812988281,285.056640625,1.0,0.4544115960597992,0.092727892100811,0.092727892100811,1.0,1.0,-2.464423179626465,0.0183781739324331,2.446045160293579,-0.5384531021118164,0.8795196413993835,0.8795196413993835,0.0,82.30720520019531,130.0,40553.94140625,0.0,1200.5736083984375,1.0,280.9410095214844,283.6551208496094,295.262939453125,297.8441772460937,293.1499938964844,293.1499938964844,281.25,36113.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029370903968811,1.0,0.0,0.0,3.562562704086304,3.562586069107056,8.468731493849191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.5830078125,0.0,1438.8765869140625,1895.4371337890625,0.0,2498.30859375,0.8858788013458252,1.0,0.0,3.0,1.0,0.0
12400380,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31256103515625,0.8305027484893799,0.2669019699096679,0.2411449253559112,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31396484375,0.9990000128746032,0.5154926180839539,0.442914754152298,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31280517578125,0.851515531539917,0.2893519103527069,0.2029875814914703,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3129272460937,0.862935483455658,0.3012694716453552,0.2862421870231628,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.7634791135787964,0.2064771950244903,0.935007870197296,285.3135070800781,284.95001220703125,298.000732421875,292.2953796386719,297.42938232421875,297.2627868652344,285.3185729980469,1.0,0.4720421433448791,0.0975064858794212,0.0975064858794212,1.0,1.0,-2.530933141708374,0.0255372487008571,2.5053958892822266,-0.5461437106132507,0.8863843083381653,0.8863843083381653,0.0,94.05579376220705,133.0,40083.9375,0.0,1331.7772216796875,1.0,281.24102783203125,283.91656494140625,295.2798767089844,297.8329162597656,293.1499938964844,293.1499938964844,281.54998779296875,35707.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972574234008789,1.0,0.0,0.0,3.572372436523437,3.5723955631256104,8.515432909916854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.7294921875,0.0,1446.3663330078125,1895.4371337890625,0.0,2446.376953125,0.8877706527709961,1.0,0.0,3.0,1.0,0.0
