time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12400440,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31256103515625,0.8305027484893799,0.2669019699096679,0.2411449253559112,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31396484375,0.9990000128746032,0.5154926180839539,0.442914754152298,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31280517578125,0.851515531539917,0.2893519103527069,0.2029875814914703,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3129272460937,0.862935483455658,0.3012694716453552,0.2862421870231628,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.7634791135787964,0.2064771950244903,0.935007870197296,285.3135070800781,284.95001220703125,298.000732421875,292.2953796386719,297.42938232421875,297.2627868652344,285.3185729980469,1.0,0.4720421433448791,0.0975064858794212,0.0975064858794212,1.0,1.0,-2.530933141708374,0.0255372487008571,2.5053958892822266,-0.5461437106132507,0.8863843083381653,0.8863843083381653,0.0,94.05579376220705,133.0,40083.9375,0.0,1331.7772216796875,1.0,281.24102783203125,283.91656494140625,295.2798767089844,297.8329162597656,293.1499938964844,293.1499938964844,281.54998779296875,35707.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972574234008789,1.0,0.0,0.0,3.572372436523437,3.5723955631256104,8.515432909916854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.7294921875,0.0,1446.3663330078125,1895.4371337890625,0.0,2446.376953125,0.8877706527709961,1.0,0.0,3.0,1.0,0.0
12400500,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.47802734375,0.8213492631912231,0.2678107023239136,0.2420889735221862,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.482177734375,0.9990000128746032,0.5137534141540527,0.4607779681682586,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.478759765625,0.8422891497612,0.2908074855804443,0.2041017115116119,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4790954589844,0.8529338240623474,0.3023379445075989,0.2873862981796264,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4751892089844,0.7544969916343689,0.2070320099592209,0.9382524490356444,285.4808044433594,284.95001220703125,298.017822265625,292.298583984375,297.4207763671875,297.2467346191406,285.49395751953125,1.0,0.4793976843357086,0.0998957827687263,0.0998957827687263,1.0,1.0,-2.5601556301116943,0.0297977421432733,2.530357837677002,-0.5482038855552673,0.8915375471115112,0.8915375471115112,0.0,99.35220336914062,133.0,39350.7421875,0.0,1392.05322265625,1.0,281.4965209960937,284.1000671386719,295.26153564453125,297.7274780273437,293.1499938964844,293.1499938964844,281.54998779296875,35501.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925264835357666,1.0,0.0,0.0,3.5825657844543457,3.5825889110565186,8.564097697671968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.28466796875,0.0,1455.77099609375,1895.4371337890625,0.0,2403.302734375,0.8899297118186951,1.0,0.0,3.0,1.0,0.0
12400560,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5567321777344,0.8140766620635986,0.2687837183475494,0.2431033849716186,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.557861328125,0.9990000128746032,0.5120834708213806,0.4759145081043243,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55694580078125,0.8352680206298828,0.2923281490802765,0.2052668035030365,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5570068359375,0.8452587127685547,0.3034712970256805,0.2885957658290863,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5559997558594,0.7475579380989075,0.2076211422681808,0.9415943622589112,285.5574645996094,284.95001220703125,298.0341186523437,292.3014831542969,297.41412353515625,297.2333984375,285.5610656738281,1.0,0.4860640466213226,0.1021447479724884,0.1021447479724884,1.0,1.0,-2.586434125900269,0.0342929847538471,2.552140951156616,-0.5494934320449829,0.8964059352874756,0.8964059352874756,0.0,104.03044128417967,121.0,39504.640625,0.0,1446.978759765625,1.0,281.54150390625,284.1622009277344,295.28961181640625,297.8130187988281,293.1499938964844,293.1499938964844,281.8500061035156,35327.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923803329467773,1.0,0.0,0.0,3.5965688228607178,3.5965921878814697,8.631176910967042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.9521484375,0.0,1469.5775146484375,1895.4371337890625,0.0,2401.974609375,0.8928937911987305,1.0,0.0,3.0,1.0,0.0
12400620,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7673034667969,0.8080751299858093,0.2707158923149109,0.2449688762426376,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76788330078125,0.9967143535614014,0.5103504061698914,0.4838187992572784,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76739501953125,0.8302019238471985,0.2953654825687408,0.2074845731258392,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7674560546875,0.8392717838287354,0.3057225048542022,0.2908617854118347,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7668762207031,0.7419110536575317,0.2087906599044799,0.9475069046020508,285.7677001953125,284.95001220703125,298.0643310546875,292.3065185546875,297.4098205566406,297.21905517578125,285.7694396972656,1.0,0.491870105266571,0.1066426783800125,0.1066426783800125,1.0,1.0,-2.6110286712646484,0.0439051538705825,2.567123413085937,-0.544909656047821,0.9090309739112854,0.9090309739112854,0.0,108.66832733154295,109.0,38655.65234375,0.0,1500.237060546875,1.0,281.8414306640625,284.3819580078125,295.29132080078125,297.7721862792969,293.1499938964844,293.1499938964844,281.54998779296875,35009.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867857217788696,1.0,0.0,0.0,3.6328437328338623,3.632867336273194,8.806163123153965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.23974609375,0.0,1506.7919921875,1895.4371337890625,0.0,2351.274169921875,0.9007753729820251,1.0,0.0,3.0,1.0,0.0
12400680,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7673034667969,0.8080751299858093,0.2707158923149109,0.2449688762426376,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76788330078125,0.9967143535614014,0.5103504061698914,0.4838187992572784,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76739501953125,0.8302019238471985,0.2953654825687408,0.2074845731258392,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7674560546875,0.8392717838287354,0.3057225048542022,0.2908617854118347,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7668762207031,0.7419110536575317,0.2087906599044799,0.9475069046020508,285.7677001953125,284.95001220703125,298.0643310546875,292.3065185546875,297.4098205566406,297.21905517578125,285.7694396972656,1.0,0.491870105266571,0.1066426783800125,0.1066426783800125,1.0,1.0,-2.6110286712646484,0.0439051538705825,2.567123413085937,-0.544909656047821,0.9090309739112854,0.9090309739112854,0.0,108.66832733154295,109.0,38655.65234375,0.0,1500.237060546875,1.0,281.8414306640625,284.3819580078125,295.29132080078125,297.7721862792969,293.1499938964844,293.1499938964844,281.54998779296875,35009.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867857217788696,1.0,0.0,0.0,3.6328437328338623,3.632867336273194,8.806163123153965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.23974609375,0.0,1506.7919921875,1895.4371337890625,0.0,2351.274169921875,0.9007753729820251,1.0,0.0,3.0,1.0,0.0
12400740,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.58282470703125,0.8108826279640198,0.2712498605251312,0.245849460363388,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58203125,0.9982653260231018,0.5102828741073608,0.4835934638977051,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826721191406,0.8339309692382812,0.2972379922866821,0.2090451866388321,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826110839844,0.8423987030982971,0.3068842589855194,0.2922843694686889,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5833435058594,0.7442697286605835,0.2092383652925491,0.9505366683006288,285.5823059082031,284.95001220703125,298.0911560058594,292.3105163574219,297.4106140136719,297.2123718261719,285.5799865722656,1.0,0.4921519160270691,0.1111406087875366,0.1111406087875366,1.0,1.0,-2.6187198162078857,0.0546449720859527,2.564074754714966,-0.5357192754745483,0.9160304665565492,0.9160304665565492,0.0,108.05902862548828,97.0,40023.96875,0.0,1508.090087890625,1.0,281.55780029296875,284.16998291015625,295.3786315917969,298.013671875,293.1499938964844,293.1499938964844,281.25,35089.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049592971801758,1.0,0.0,0.0,3.6676766872406006,3.667700529098511,8.975845275926986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6976.5791015625,0.0,1546.0758056640625,1895.4371337890625,0.0,2516.85302734375,0.9085967540740968,1.0,0.0,3.0,1.0,0.0
12400800,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.58282470703125,0.8108826279640198,0.2712498605251312,0.245849460363388,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58203125,0.9982653260231018,0.5102828741073608,0.4835934638977051,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826721191406,0.8339309692382812,0.2972379922866821,0.2090451866388321,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826110839844,0.8423987030982971,0.3068842589855194,0.2922843694686889,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5833435058594,0.7442697286605835,0.2092383652925491,0.9505366683006288,285.5823059082031,284.95001220703125,298.0911560058594,292.3105163574219,297.4106140136719,297.2123718261719,285.5799865722656,1.0,0.4921519160270691,0.1111406087875366,0.1111406087875366,1.0,1.0,-2.6187198162078857,0.0546449720859527,2.564074754714966,-0.5357192754745483,0.9160304665565492,0.9160304665565492,0.0,108.05902862548828,97.0,40023.96875,0.0,1508.090087890625,1.0,281.55780029296875,284.16998291015625,295.3786315917969,298.013671875,293.1499938964844,293.1499938964844,281.25,35089.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049592971801758,1.0,0.0,0.0,3.6676766872406006,3.667700529098511,8.975845275926986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6976.5791015625,0.0,1546.0758056640625,1895.4371337890625,0.0,2516.85302734375,0.9085967540740968,1.0,0.0,3.0,1.0,0.0
12400860,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3618469238281,0.816342830657959,0.270416647195816,0.2452464550733566,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3609313964844,0.9990000128746032,0.5103346705436707,0.475945383310318,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3616638183594,0.8407651782035828,0.2979328036308288,0.2096153646707534,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3616027832031,0.8487719297409058,0.3068476915359497,0.2923811376094818,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3624572753906,0.7493837475776672,0.2087875753641128,0.9488852024078368,285.3612365722656,284.95001220703125,298.1145324707031,292.3135681152344,297.40740966796875,297.2015991210937,285.35845947265625,1.0,0.4882808029651642,0.1153223365545272,0.1153223365545272,1.0,1.0,-2.6085805892944336,0.0652273818850517,2.543353080749512,-0.521842896938324,0.9197753071784972,0.9197753071784972,0.0,104.87117767333984,85.0,41229.4609375,0.0,1479.5440673828125,1.0,281.25799560546875,283.9298400878906,295.3824768066406,298.1144714355469,293.1499938964844,293.1499938964844,280.95001220703125,35292.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221611976623535,1.0,0.0,0.0,3.6948258876800537,3.694850206375122,9.10922096863942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.32470703125,0.0,1578.253662109375,1895.4371337890625,0.0,2675.602783203125,0.9148111343383788,1.0,0.0,3.0,1.0,0.0
12400920,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3618469238281,0.816342830657959,0.270416647195816,0.2452464550733566,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3609313964844,0.9990000128746032,0.5103346705436707,0.475945383310318,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3616638183594,0.8407651782035828,0.2979328036308288,0.2096153646707534,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3616027832031,0.8487719297409058,0.3068476915359497,0.2923811376094818,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3624572753906,0.7493837475776672,0.2087875753641128,0.9488852024078368,285.3612365722656,284.95001220703125,298.1145324707031,292.3135681152344,297.40740966796875,297.2015991210937,285.35845947265625,1.0,0.4882808029651642,0.1153223365545272,0.1153223365545272,1.0,1.0,-2.6085805892944336,0.0652273818850517,2.543353080749512,-0.521842896938324,0.9197753071784972,0.9197753071784972,0.0,104.87117767333984,85.0,41229.4609375,0.0,1479.5440673828125,1.0,281.25799560546875,283.9298400878906,295.3824768066406,298.1144714355469,293.1499938964844,293.1499938964844,280.95001220703125,35292.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221611976623535,1.0,0.0,0.0,3.6948258876800537,3.694850206375122,9.10922096863942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.32470703125,0.0,1578.253662109375,1895.4371337890625,0.0,2675.602783203125,0.9148111343383788,1.0,0.0,3.0,1.0,0.0
12400980,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12213134765625,0.8236075043678284,0.2688751816749573,0.2438515573740005,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209716796875,0.9990000128746032,0.5118929743766785,0.4600651562213897,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1218566894531,0.8499252796173096,0.2979779541492462,0.2096295207738876,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217956542969,0.8574761152267456,0.3060791790485382,0.2916550040245056,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229248046875,0.7563897371292114,0.2077379673719406,0.9440478086471558,285.121337890625,284.95001220703125,298.1343078613281,292.31573486328125,297.40704345703125,297.1952514648437,285.117431640625,1.0,0.4809308052062988,0.1195040568709373,0.1195040568709373,1.0,1.0,-2.5802321434021,0.0757844373583793,2.50444769859314,-0.5055632591247559,0.9201830625534058,0.9201830625534058,0.0,99.91182708740234,73.0,42147.609375,0.0,1420.36181640625,1.0,280.9576721191406,283.6766357421875,295.3640441894531,298.1601257324219,293.1499938964844,293.1499938964844,280.6499938964844,35559.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344975709915161,1.0,0.0,0.0,3.7121365070343018,3.712161064147949,9.194775998366822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.298828125,0.0,1600.05078125,1895.4371337890625,0.0,2790.352294921875,0.9188660979270936,1.0,0.0,3.0,1.0,0.0
12401040,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12213134765625,0.8236075043678284,0.2688751816749573,0.2438515573740005,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209716796875,0.9990000128746032,0.5118929743766785,0.4600651562213897,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1218566894531,0.8499252796173096,0.2979779541492462,0.2096295207738876,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217956542969,0.8574761152267456,0.3060791790485382,0.2916550040245056,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229248046875,0.7563897371292114,0.2077379673719406,0.9440478086471558,285.121337890625,284.95001220703125,298.1343078613281,292.31573486328125,297.40704345703125,297.1952514648437,285.117431640625,1.0,0.4809308052062988,0.1195040568709373,0.1195040568709373,1.0,1.0,-2.5802321434021,0.0757844373583793,2.50444769859314,-0.5055632591247559,0.9201830625534058,0.9201830625534058,0.0,99.91182708740234,73.0,42147.609375,0.0,1420.36181640625,1.0,280.9576721191406,283.6766357421875,295.3640441894531,298.1601257324219,293.1499938964844,293.1499938964844,280.6499938964844,35559.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344975709915161,1.0,0.0,0.0,3.7121365070343018,3.712161064147949,9.194775998366822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.298828125,0.0,1600.05078125,1895.4371337890625,0.0,2790.352294921875,0.9188660979270936,1.0,0.0,3.0,1.0,0.0
12401100,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8285924196243286,0.2679775655269623,0.2430144250392913,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9990000128746032,0.513378381729126,0.4496694803237915,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8561137914657593,0.297871321439743,0.2095270454883575,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.8634293079376221,0.3055327832698822,0.2911092638969421,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.761240541934967,0.2070800065994262,0.9408778548240662,284.952880859375,284.95001220703125,298.1428527832031,292.3165283203125,297.4090881347656,297.19537353515625,284.9396057128906,1.0,0.4762371182441711,0.1215949207544326,0.1215949207544326,1.0,1.0,-2.562152624130249,0.0810388028621673,2.481113910675049,-0.4962210953235626,0.9185815453529358,0.9185815453529358,0.0,96.77953338623048,73.0,42999.31640625,0.0,1383.05029296875,1.0,280.69970703125,283.4859924316406,295.3788146972656,298.2767333984375,293.1499938964844,293.1499938964844,280.6499938964844,35719.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414187431335449,1.0,0.0,0.0,3.716798782348633,3.71682333946228,9.217887395607248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.0400390625,0.0,1606.625,1895.4371337890625,0.0,2854.973388671875,0.919984757900238,1.0,0.0,3.0,1.0,0.0
12401160,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8342903852462769,0.2669703364372253,0.2420258969068527,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9990000128746032,0.5153110027313232,0.4380834996700287,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8632135987281799,0.297660231590271,0.2093146741390228,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8702812194824219,0.3048645257949829,0.2904034852981567,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.7668485641479492,0.2063281089067459,0.937123954296112,284.8724060058594,284.95001220703125,298.1504211425781,292.3171081542969,297.4125061035156,297.1974792480469,284.8681335449219,1.0,0.4709545969963074,0.1235932260751724,0.1235932260751724,1.0,1.0,-2.54143500328064,0.0859303548932075,2.4555046558380127,-0.4866597652435303,0.917209804058075,0.917209804058075,0.0,93.3421859741211,76.0,42860.05859375,0.0,1341.5543212890625,1.0,280.6573791503906,283.4178771972656,295.3478088378906,298.189453125,293.1499938964844,293.1499938964844,280.3500061035156,35868.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430914878845215,1.0,0.0,0.0,3.7180562019348153,3.718080759048462,9.224124823958846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.89892578125,0.0,1609.205810546875,1895.4371337890625,0.0,2870.612548828125,0.920397162437439,1.0,0.0,3.0,1.0,0.0
12401220,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6334228515625,0.8400587439537048,0.2648815810680389,0.2400745898485183,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325378417969,0.9990000128746032,0.5196308493614197,0.4251025021076202,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331787109375,0.8713599443435669,0.2971616983413696,0.208903819322586,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331481933594,0.8776737451553345,0.3033864796161651,0.2889461517333984,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63409423828125,0.7725415229797363,0.2047399431467056,0.9296059012413024,284.6327819824219,284.95001220703125,298.1627197265625,292.3177185058594,297.4216003417969,297.2055053710937,284.6296081542969,1.0,0.4645542800426483,0.1275898218154907,0.1275898218154907,1.0,1.0,-2.5121989250183105,0.0965608656406402,2.415637969970703,-0.4697212874889374,0.9110693335533142,0.9110693335533142,0.0,89.37493896484375,79.0,43586.1796875,0.0,1287.8251953125,1.0,280.357666015625,283.1685485839844,295.3374938964844,298.21942138671875,293.1499938964844,293.1499938964844,280.04998779296875,36199.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494538068771362,1.0,0.0,0.0,3.71164870262146,3.7116732597351074,9.192359584631048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.8154296875,0.0,1604.3583984375,1895.4371337890625,0.0,2930.1552734375,0.9191811680793762,1.0,0.0,3.0,1.0,0.0
12401280,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6334228515625,0.8400587439537048,0.2648815810680389,0.2400745898485183,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325378417969,0.9990000128746032,0.5196308493614197,0.4251025021076202,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331787109375,0.8713599443435669,0.2971616983413696,0.208903819322586,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331481933594,0.8776737451553345,0.3033864796161651,0.2889461517333984,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63409423828125,0.7725415229797363,0.2047399431467056,0.9296059012413024,284.6327819824219,284.95001220703125,298.1627197265625,292.3177185058594,297.4216003417969,297.2055053710937,284.6296081542969,1.0,0.4645542800426483,0.1275898218154907,0.1275898218154907,1.0,1.0,-2.5121989250183105,0.0965608656406402,2.415637969970703,-0.4697212874889374,0.9110693335533142,0.9110693335533142,0.0,89.37493896484375,79.0,43586.1796875,0.0,1287.8251953125,1.0,280.357666015625,283.1685485839844,295.3374938964844,298.21942138671875,293.1499938964844,293.1499938964844,280.04998779296875,36199.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494538068771362,1.0,0.0,0.0,3.71164870262146,3.7116732597351074,9.192359584631048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.8154296875,0.0,1604.3583984375,1895.4371337890625,0.0,2930.1552734375,0.9191811680793762,1.0,0.0,3.0,1.0,0.0
12401340,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4088439941406,0.841369092464447,0.2627119421958923,0.2381030023097992,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4080810546875,0.9990000128746032,0.5229538083076477,0.4195334613323211,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4086303710937,0.8746456503868103,0.2965886890888214,0.2084807455539703,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4085998535156,0.880002498626709,0.3017533719539642,0.2873931229114532,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.409423828125,0.7738192677497864,0.2030520737171173,0.9219262599945068,284.4082946777344,284.95001220703125,298.17108154296875,292.3176574707031,297.4252319335937,297.2077331542969,284.4056396484375,1.0,0.4605051577091217,0.1315864324569702,0.1315864324569702,1.0,1.0,-2.49153208732605,0.107896476984024,2.3836357593536377,-0.4538606703281402,0.902044951915741,0.902044951915741,0.0,87.44126892089844,82.0,44346.8125,0.0,1254.2052001953125,1.0,280.0579833984375,282.9319763183594,295.33447265625,298.26055908203125,293.1499938964844,293.1499938964844,279.75,36542.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553128242492676,1.0,0.0,0.0,3.6924896240234375,3.692514181137085,9.097705628846596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.9404296875,0.0,1585.0640869140625,1895.4371337890625,0.0,2985.0546875,0.9151226282119752,1.0,0.0,3.0,1.0,0.0
12401400,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4088439941406,0.841369092464447,0.2627119421958923,0.2381030023097992,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4080810546875,0.9990000128746032,0.5229538083076477,0.4195334613323211,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4086303710937,0.8746456503868103,0.2965886890888214,0.2084807455539703,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4085998535156,0.880002498626709,0.3017533719539642,0.2873931229114532,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.409423828125,0.7738192677497864,0.2030520737171173,0.9219262599945068,284.4082946777344,284.95001220703125,298.17108154296875,292.3176574707031,297.4252319335937,297.2077331542969,284.4056396484375,1.0,0.4605051577091217,0.1315864324569702,0.1315864324569702,1.0,1.0,-2.49153208732605,0.107896476984024,2.3836357593536377,-0.4538606703281402,0.902044951915741,0.902044951915741,0.0,87.44126892089844,82.0,44346.8125,0.0,1254.2052001953125,1.0,280.0579833984375,282.9319763183594,295.33447265625,298.26055908203125,293.1499938964844,293.1499938964844,279.75,36542.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553128242492676,1.0,0.0,0.0,3.6924896240234375,3.692514181137085,9.097705628846596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.9404296875,0.0,1585.0640869140625,1895.4371337890625,0.0,2985.0546875,0.9151226282119752,1.0,0.0,3.0,1.0,0.0
12401460,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1956787109375,0.8394560813903809,0.2604968547821045,0.2361267805099487,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.195068359375,0.9990000128746032,0.5249307751655579,0.4190660715103149,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.19549560546875,0.8743793964385986,0.2959810197353363,0.2080609798431396,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1954650878906,0.8786542415618896,0.3000225722789764,0.2857812941074371,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1961669921875,0.7718817591667175,0.2012850940227508,0.914087414741516,284.1952209472656,284.95001220703125,298.1754150390625,292.3169860839844,297.4218139648437,297.2019958496094,284.193115234375,1.0,0.4581864774227142,0.1354269832372665,0.1354269832372665,1.0,1.0,-2.4767332077026367,0.1191892772912979,2.3575439453125,-0.4393360316753387,0.8902588486671448,0.8902588486671448,0.0,86.85617065429688,85.0,45102.6171875,0.0,1233.799072265625,1.0,279.7582092285156,282.7064514160156,295.33367919921875,298.3056945800781,293.1499938964844,293.1499938964844,280.04998779296875,36905.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611896634101868,1.0,0.0,0.0,3.659858226776123,3.659882307052612,8.937618076743092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.9677734375,0.0,1550.9549560546875,1895.4371337890625,0.0,3040.162841796875,0.9080733060836792,1.0,0.0,3.0,1.0,0.0
12401520,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1956787109375,0.8394560813903809,0.2604968547821045,0.2361267805099487,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.195068359375,0.9990000128746032,0.5249307751655579,0.4190660715103149,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.19549560546875,0.8743793964385986,0.2959810197353363,0.2080609798431396,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1954650878906,0.8786542415618896,0.3000225722789764,0.2857812941074371,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1961669921875,0.7718817591667175,0.2012850940227508,0.914087414741516,284.1952209472656,284.95001220703125,298.1754150390625,292.3169860839844,297.4218139648437,297.2019958496094,284.193115234375,1.0,0.4581864774227142,0.1354269832372665,0.1354269832372665,1.0,1.0,-2.4767332077026367,0.1191892772912979,2.3575439453125,-0.4393360316753387,0.8902588486671448,0.8902588486671448,0.0,86.85617065429688,85.0,45102.6171875,0.0,1233.799072265625,1.0,279.7582092285156,282.7064514160156,295.33367919921875,298.3056945800781,293.1499938964844,293.1499938964844,280.04998779296875,36905.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611896634101868,1.0,0.0,0.0,3.659858226776123,3.659882307052612,8.937618076743092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.9677734375,0.0,1550.9549560546875,1895.4371337890625,0.0,3040.162841796875,0.9080733060836792,1.0,0.0,3.0,1.0,0.0
12401580,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.38214111328125,0.8373454213142395,0.2596678733825683,0.2349631041288375,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.9990000128746032,0.5273184776306152,0.4203568994998932,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3823547363281,0.8736870884895325,0.2966293096542358,0.2082130014896392,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3823547363281,0.8767277002334595,0.2993780970573425,0.2848134636878967,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.381591796875,0.7694494128227234,0.2002729177474975,0.9083417654037476,284.38262939453125,284.95001220703125,298.1755676269531,292.3157653808594,297.4241943359375,297.204833984375,284.38507080078125,1.0,0.4572631418704986,0.1392675340175628,0.1392675340175628,1.0,1.0,-2.468994379043579,0.1309468001127243,2.338047504425049,-0.4259771108627319,0.8841392397880554,0.8841392397880554,0.0,86.89337921142578,88.0,43729.49609375,0.0,1224.630126953125,1.0,280.0419616699219,282.91973876953125,295.258056640625,298.07244873046875,293.1499938964844,293.1499938964844,280.3500061035156,36858.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454164266586304,1.0,0.0,0.0,3.626840353012085,3.626864194869995,8.777082030064776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.283203125,0.0,1513.9364013671875,1895.4371337890625,0.0,2892.3603515625,0.9007104635238647,1.0,0.0,3.0,1.0,0.0
12401640,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.38214111328125,0.8373454213142395,0.2596678733825683,0.2349631041288375,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.9990000128746032,0.5273184776306152,0.4203568994998932,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3823547363281,0.8736870884895325,0.2966293096542358,0.2082130014896392,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3823547363281,0.8767277002334595,0.2993780970573425,0.2848134636878967,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.381591796875,0.7694494128227234,0.2002729177474975,0.9083417654037476,284.38262939453125,284.95001220703125,298.1755676269531,292.3157653808594,297.4241943359375,297.204833984375,284.38507080078125,1.0,0.4572631418704986,0.1392675340175628,0.1392675340175628,1.0,1.0,-2.468994379043579,0.1309468001127243,2.338047504425049,-0.4259771108627319,0.8841392397880554,0.8841392397880554,0.0,86.89337921142578,88.0,43729.49609375,0.0,1224.630126953125,1.0,280.0419616699219,282.91973876953125,295.258056640625,298.07244873046875,293.1499938964844,293.1499938964844,280.3500061035156,36858.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454164266586304,1.0,0.0,0.0,3.626840353012085,3.626864194869995,8.777082030064776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.283203125,0.0,1513.9364013671875,1895.4371337890625,0.0,2892.3603515625,0.9007104635238647,1.0,0.0,3.0,1.0,0.0
12401700,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5316772460937,0.836989164352417,0.2597700953483581,0.2349055111408233,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5353088378906,0.9990000128746032,0.5289901494979858,0.4208248853683471,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5328063964844,0.8740094304084778,0.2974534034729004,0.2086726427078247,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5328674316406,0.8763925433158875,0.2995287477970123,0.2848090827465057,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5289001464844,0.7688283920288086,0.2001303136348724,0.9071674346923828,284.5342712402344,284.95001220703125,298.174072265625,292.3149719238281,297.4289245605469,297.21124267578125,284.5465393066406,1.0,0.4573177993297577,0.1411878019571304,0.1411878019571304,1.0,1.0,-2.4686198234558105,0.1370746493339538,2.331545352935791,-0.419820636510849,0.8828147649765015,0.8828147649765015,0.0,86.98558044433594,88.0,42638.4453125,0.0,1224.53955078125,1.0,280.2977600097656,283.09796142578125,295.2266845703125,297.9128112792969,293.1499938964844,293.1499938964844,280.3500061035156,36759.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349723219871521,1.0,0.0,0.0,3.612683773040772,3.6127076148986816,8.708697123438469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.80078125,0.0,1497.6744384765625,1895.4371337890625,0.0,2794.77978515625,0.8975315690040588,1.0,0.0,3.0,1.0,0.0
12401760,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6006774902344,0.8370301723480225,0.2601247429847717,0.2351474314928054,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6015014648437,0.9990000128746032,0.5309699773788452,0.4211924076080322,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009216308594,0.8747248649597168,0.2985351383686065,0.2093612253665924,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009521484375,0.8764379620552063,0.2999345660209656,0.2851014137268066,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6000366210937,0.7685839533805847,0.200197622179985,0.9070990085601808,284.60125732421875,284.95001220703125,298.1714782714844,292.31402587890625,297.43560791015625,297.2206115722656,284.6040954589844,1.0,0.4576998054981231,0.1429958939552307,0.1429958939552307,1.0,1.0,-2.470444917678833,0.1430240124464035,2.327420949935913,-0.4143312573432922,0.8812094330787659,0.8812094330787659,0.0,87.12619018554688,91.0,42478.2734375,0.0,1227.2813720703125,1.0,280.3417663574219,283.1566467285156,295.2511291503906,297.96905517578125,293.1499938964844,293.1499938964844,280.6499938964844,36657.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296979665756226,1.0,0.0,0.0,3.6013615131378174,3.6013851165771484,8.654196221868915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.861328125,0.0,1484.5802001953125,1895.4371337890625,0.0,2745.63427734375,0.8948988318443298,1.0,0.0,3.0,1.0,0.0
12401820,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221740722656,0.8370593786239624,0.2612006366252899,0.2360089719295501,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230895996094,0.9990000128746032,0.5354322791099548,0.4226885139942169,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.8760778307914734,0.3011171519756317,0.2110666781663894,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.8764700889587402,0.3011761605739593,0.2861450612545013,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.7681820392608643,0.2007179260253906,0.908901035785675,284.82281494140625,284.95001220703125,298.1629943847656,292.3118591308594,297.4508361816406,297.24267578125,284.8258972167969,1.0,0.4593080580234527,0.1466120481491089,0.1466120481491089,1.0,1.0,-2.4787402153015137,0.155142143368721,2.323598146438598,-0.4041534960269928,0.8812611699104309,0.8812611699104309,0.0,87.73035430908203,94.0,41366.4921875,0.0,1239.7176513671875,1.0,280.6410827636719,283.3935546875,295.2611999511719,297.90631103515625,293.1499938964844,293.1499938964844,280.95001220703125,36380.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168955445289612,1.0,0.0,0.0,3.586168050765991,3.5861916542053223,8.581329780099622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.3779296875,0.0,1466.1055908203125,1895.4371337890625,0.0,2626.833251953125,0.8913199305534363,1.0,0.0,3.0,1.0,0.0
12401880,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221740722656,0.8370593786239624,0.2612006366252899,0.2360089719295501,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230895996094,0.9990000128746032,0.5354322791099548,0.4226885139942169,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.8760778307914734,0.3011171519756317,0.2110666781663894,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.8764700889587402,0.3011761605739593,0.2861450612545013,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.7681820392608643,0.2007179260253906,0.908901035785675,284.82281494140625,284.95001220703125,298.1629943847656,292.3118591308594,297.4508361816406,297.24267578125,284.8258972167969,1.0,0.4593080580234527,0.1466120481491089,0.1466120481491089,1.0,1.0,-2.4787402153015137,0.155142143368721,2.323598146438598,-0.4041534960269928,0.8812611699104309,0.8812611699104309,0.0,87.73035430908203,94.0,41366.4921875,0.0,1239.7176513671875,1.0,280.6410827636719,283.3935546875,295.2611999511719,297.90631103515625,293.1499938964844,293.1499938964844,280.95001220703125,36380.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168955445289612,1.0,0.0,0.0,3.586168050765991,3.5861916542053223,8.581329780099622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.3779296875,0.0,1466.1055908203125,1895.4371337890625,0.0,2626.833251953125,0.8913199305534363,1.0,0.0,3.0,1.0,0.0
12401940,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8368129134178162,0.2626253068447113,0.2372353821992874,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9990000128746032,0.5403028726577759,0.425284594297409,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8771103024482727,0.3041154146194458,0.2131023406982422,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8762004375457764,0.3028354942798614,0.2876411974430084,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.7676709890365601,0.201622188091278,0.912667155265808,285.0453796386719,284.95001220703125,298.1499938964844,292.3092956542969,297.4664611816406,297.2666015625,285.0483703613281,1.0,0.4618812501430511,0.1502282172441482,0.1502282172441482,1.0,1.0,-2.4920966625213623,0.1674290746450424,2.324667692184448,-0.3949286043643951,0.8842869997024536,0.8842869997024536,0.0,88.7512435913086,97.0,40362.86328125,0.0,1260.141845703125,1.0,280.9411926269531,283.6294860839844,295.2687072753906,297.8516845703125,293.1499938964844,293.1499938964844,281.25,36063.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061963319778442,1.0,0.0,0.0,3.582825899124145,3.582849264144897,8.565342000110832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.56396484375,0.0,1460.1768798828125,1895.4371337890625,0.0,2528.21044921875,0.8903499245643616,1.0,0.0,3.0,1.0,0.0
12402000,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8368129134178162,0.2626253068447113,0.2372353821992874,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9990000128746032,0.5403028726577759,0.425284594297409,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8771103024482727,0.3041154146194458,0.2131023406982422,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8762004375457764,0.3028354942798614,0.2876411974430084,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.7676709890365601,0.201622188091278,0.912667155265808,285.0453796386719,284.95001220703125,298.1499938964844,292.3092956542969,297.4664611816406,297.2666015625,285.0483703613281,1.0,0.4618812501430511,0.1502282172441482,0.1502282172441482,1.0,1.0,-2.4920966625213623,0.1674290746450424,2.324667692184448,-0.3949286043643951,0.8842869997024536,0.8842869997024536,0.0,88.7512435913086,97.0,40362.86328125,0.0,1260.141845703125,1.0,280.9411926269531,283.6294860839844,295.2687072753906,297.8516845703125,293.1499938964844,293.1499938964844,281.25,36063.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061963319778442,1.0,0.0,0.0,3.582825899124145,3.582849264144897,8.565342000110832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.56396484375,0.0,1460.1768798828125,1895.4371337890625,0.0,2528.21044921875,0.8903499245643616,1.0,0.0,3.0,1.0,0.0
12402060,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2849426269531,0.845994234085083,0.2684563994407654,0.2415753602981567,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861022949219,0.9990000128746032,0.5507611036300659,0.4183648526668548,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2853698730469,0.8884188532829285,0.3117242157459259,0.2176582664251327,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28533935546875,0.8862478733062744,0.3091808259487152,0.2925934493541717,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840576171875,0.7778281569480896,0.2074427902698516,0.9334745407104492,285.2857971191406,284.95001220703125,298.13433837890625,292.3062438964844,297.5157470703125,297.3345031738281,285.29022216796875,1.0,0.4660916328430176,0.1536510586738586,0.1536510586738586,1.0,1.0,-2.5253994464874268,0.181173101067543,2.344226360321045,-0.3889039754867553,0.8906058073043823,0.8906058073043823,0.0,88.27247619628906,100.0,39711.10546875,0.0,1299.0164794921875,1.0,281.24078369140625,283.87725830078125,295.27508544921875,297.8109130859375,293.1499938964844,293.1499938964844,281.54998779296875,35715.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797187328338623,1.0,0.0,0.0,3.5923380851745605,3.5923614501953125,8.610883241999545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.58056640625,0.0,1467.8642578125,1895.4371337890625,0.0,2445.738037109375,0.8922259211540222,1.0,0.0,3.0,1.0,0.0
12402120,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2849426269531,0.845994234085083,0.2684563994407654,0.2415753602981567,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861022949219,0.9990000128746032,0.5507611036300659,0.4183648526668548,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2853698730469,0.8884188532829285,0.3117242157459259,0.2176582664251327,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28533935546875,0.8862478733062744,0.3091808259487152,0.2925934493541717,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840576171875,0.7778281569480896,0.2074427902698516,0.9334745407104492,285.2857971191406,284.95001220703125,298.13433837890625,292.3062438964844,297.5157470703125,297.3345031738281,285.29022216796875,1.0,0.4660916328430176,0.1536510586738586,0.1536510586738586,1.0,1.0,-2.5253994464874268,0.181173101067543,2.344226360321045,-0.3889039754867553,0.8906058073043823,0.8906058073043823,0.0,88.27247619628906,100.0,39711.10546875,0.0,1299.0164794921875,1.0,281.24078369140625,283.87725830078125,295.27508544921875,297.8109130859375,293.1499938964844,293.1499938964844,281.54998779296875,35715.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797187328338623,1.0,0.0,0.0,3.5923380851745605,3.5923614501953125,8.610883241999545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.58056640625,0.0,1467.8642578125,1895.4371337890625,0.0,2445.738037109375,0.8922259211540222,1.0,0.0,3.0,1.0,0.0
12402180,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000915527344,0.8512246012687683,0.2716205716133117,0.244589626789093,297.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5019226074219,0.9990000128746032,0.5586665868759155,0.4155310392379761,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5007629394531,0.8951876163482666,0.3163844048976898,0.2210187315940857,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.500732421875,0.8921284079551697,0.3129026293754577,0.2962733209133148,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986572265625,0.7842371463775635,0.2108932435512542,0.9497243165969848,285.50146484375,284.95001220703125,298.1221923828125,292.30352783203125,297.54571533203125,297.3768615722656,285.5083312988281,1.0,0.4701231718063354,0.1562089771032333,0.1562089771032333,1.0,1.0,-2.55359959602356,0.1916051059961319,2.361994504928589,-0.3847926557064056,0.8979544043540955,0.8979544043540955,0.0,88.57740020751953,100.0,39018.6328125,0.0,1335.7330322265625,1.0,281.5282592773437,284.1028137207031,295.2640991210937,297.7386474609375,293.1499938964844,293.1499938964844,281.54998779296875,35430.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900533080101013,1.0,0.0,0.0,3.6083502769470215,3.608373880386353,8.687817398822517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.07275390625,0.0,1483.109619140625,1895.4371337890625,0.0,2380.85498046875,0.895614743232727,1.0,0.0,3.0,1.0,0.0
12402240,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8523963689804077,0.2725525200366974,0.2455010712146759,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.52850341796875,0.9990000128746032,0.5612249970436096,0.4153095781803131,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52789306640625,0.8968295454978943,0.3178362250328064,0.2220822274684906,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52789306640625,0.8934637904167175,0.3140300512313843,0.2974083423614502,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267639160156,0.7857838273048401,0.2119335085153579,0.954698085784912,285.5282897949219,284.95001220703125,298.11798095703125,292.30255126953125,297.5542907714844,297.38922119140625,285.5321044921875,1.0,0.4715900421142578,0.1570738852024078,0.1570738852024078,1.0,1.0,-2.563046455383301,0.1950617581605911,2.367984771728516,-0.383454293012619,0.9002209901809692,0.9002209901809692,0.0,88.84431457519531,103.0,39133.8671875,0.0,1348.9150390625,1.0,281.54119873046875,284.12359619140625,295.28179931640625,297.78277587890625,293.1499938964844,293.1499938964844,281.8500061035156,35363.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904185056686401,1.0,0.0,0.0,3.615179538726807,3.6152031421661377,8.720734285816434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.9765625,0.0,1490.053955078125,1895.4371337890625,0.0,2384.16650390625,0.8970785140991211,1.0,0.0,3.0,1.0,0.0
