time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402300,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6859741210937,0.8538578152656555,0.2743166387081146,0.2471264153718948,297.5447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6892395019531,0.9990000128746032,0.5661240816116333,0.41585773229599,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6872253417969,0.8991612792015076,0.3206349611282348,0.2240619212388992,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871337890625,0.8951894044876099,0.3161640167236328,0.2994785010814667,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.683349609375,0.7879730463027954,0.2138757556676864,0.9637517929077148,285.6884765625,284.95001220703125,298.10955810546875,292.30047607421875,297.5693664550781,297.41119384765625,285.700927734375,1.0,0.474593847990036,0.1587853133678436,0.1587853133678436,1.0,1.0,-2.581402540206909,0.2017483413219452,2.3796541690826416,-0.3808906376361847,0.9066849946975708,0.9066849946975708,0.0,89.58340454101562,103.0,38371.1796875,0.0,1375.74853515625,1.0,281.7977600097656,284.3028259277344,295.2580871582031,297.6688842773437,293.1499938964844,293.1499938964844,281.8500061035156,35187.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851430177688599,1.0,0.0,0.0,3.6310064792633057,3.631030321121216,8.797258601589419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.55419921875,0.0,1506.093505859375,1895.4371337890625,0.0,2336.437255859375,0.9005278944969177,1.0,0.0,3.0,1.0,0.0
12402360,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7601928710937,0.8548468351364136,0.276043564081192,0.2487294822931289,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.760986328125,0.9990000128746032,0.5708313584327698,0.4170688390731811,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.760498046875,0.9009590744972228,0.3233972191810608,0.2260243594646453,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7604675292969,0.8963582515716553,0.3182372152805328,0.3014934957027435,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7595520019531,0.7895911335945129,0.2157215923070907,0.9723577499389648,285.76080322265625,284.95001220703125,298.1009521484375,292.2982482910156,297.58258056640625,297.4308166503906,285.7640380859375,1.0,0.4777249693870544,0.1603525131940841,0.1603525131940841,1.0,1.0,-2.599903106689453,0.2079837024211883,2.391919612884521,-0.3788190484046936,0.9128638505935668,0.9128638505935668,0.0,90.4792709350586,106.0,38544.65625,0.0,1403.8148193359375,1.0,281.8419494628906,284.3617553710937,295.2825927734375,297.7501525878906,293.1499938964844,293.1499938964844,281.54998779296875,35041.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846884727478027,1.0,0.0,0.0,3.650099754333496,3.6501235961914062,8.890020808394183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.0634765625,0.0,1526.104248046875,1895.4371337890625,0.0,2332.3359375,0.9046650528907776,1.0,0.0,3.0,1.0,0.0
12402420,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6060791015625,0.8531312942504883,0.2778878509998321,0.2509174048900604,297.5845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058044433594,0.9990000128746032,0.5779234766960144,0.4233453869819641,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.60595703125,0.9006967544555664,0.3274562656879425,0.2292314767837524,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.60595703125,0.8949230313301086,0.3210160732269287,0.3046067059040069,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062927246094,0.7892847657203674,0.2182929068803787,0.985874891281128,285.6058654785156,284.95001220703125,298.0832824707031,292.2934265136719,297.5898742675781,297.4456481933594,285.6050720214844,1.0,0.4840926229953766,0.1634869277477264,0.1634869277477264,1.0,1.0,-2.633915901184082,0.2195155024528503,2.414400339126587,-0.3748799562454223,0.9203733205795288,0.9203733205795288,0.0,93.05506896972656,109.0,40269.0,0.0,1460.527587890625,1.0,281.5580139160156,284.1724853515625,295.3718566894531,298.01416015625,293.1499938964844,293.1499938964844,281.25,35091.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050744533538818,1.0,0.0,0.0,3.6846888065338135,3.684713125228882,9.059306194103556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.109375,0.0,1565.242431640625,1895.4371337890625,0.0,2517.909912109375,0.9124196767807008,1.0,0.0,3.0,1.0,0.0
12402480,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6060791015625,0.8531312942504883,0.2778878509998321,0.2509174048900604,297.5845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058044433594,0.9990000128746032,0.5779234766960144,0.4233453869819641,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.60595703125,0.9006967544555664,0.3274562656879425,0.2292314767837524,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.60595703125,0.8949230313301086,0.3210160732269287,0.3046067059040069,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062927246094,0.7892847657203674,0.2182929068803787,0.985874891281128,285.6058654785156,284.95001220703125,298.0832824707031,292.2934265136719,297.5898742675781,297.4456481933594,285.6050720214844,1.0,0.4840926229953766,0.1634869277477264,0.1634869277477264,1.0,1.0,-2.633915901184082,0.2195155024528503,2.414400339126587,-0.3748799562454223,0.9203733205795288,0.9203733205795288,0.0,93.05506896972656,109.0,40269.0,0.0,1460.527587890625,1.0,281.5580139160156,284.1724853515625,295.3718566894531,298.01416015625,293.1499938964844,293.1499938964844,281.25,35091.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050744533538818,1.0,0.0,0.0,3.6846888065338135,3.684713125228882,9.059306194103556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.109375,0.0,1565.242431640625,1895.4371337890625,0.0,2517.909912109375,0.9124196767807008,1.0,0.0,3.0,1.0,0.0
12402540,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4200439453125,0.8468142747879028,0.2782487273216247,0.2516010403633117,297.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.419677734375,0.9990000128746032,0.5819625854492188,0.4344079494476318,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4198913574219,0.8955731987953186,0.3301073014736175,0.2313490808010101,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4198913574219,0.8886863589286804,0.3223621845245361,0.3062611818313598,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4203186035156,0.7843694686889648,0.2195669263601303,0.9933584928512572,285.4197692871094,284.95001220703125,298.0650329589844,292.2880554199219,297.576904296875,297.4343566894531,285.4186096191406,1.0,0.4901952147483825,0.1666213423013687,0.1666213423013687,1.0,1.0,-2.661560773849488,0.2293415665626526,2.4322192668914795,-0.3712382614612579,0.9251171350479126,0.9251171350479126,0.0,96.54989624023438,112.0,41914.91015625,0.0,1513.9693603515625,1.0,281.2578430175781,283.9585266113281,295.3726501464844,298.1378479003906,293.1499938964844,293.1499938964844,280.95001220703125,35254.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254785537719727,1.0,0.0,0.0,3.713068723678589,3.713093042373657,9.199394526149264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.79638671875,0.0,1598.7977294921875,1895.4371337890625,0.0,2706.39697265625,0.9188854098320008,1.0,0.0,3.0,1.0,0.0
12402600,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4200439453125,0.8468142747879028,0.2782487273216247,0.2516010403633117,297.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.419677734375,0.9990000128746032,0.5819625854492188,0.4344079494476318,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4198913574219,0.8955731987953186,0.3301073014736175,0.2313490808010101,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4198913574219,0.8886863589286804,0.3223621845245361,0.3062611818313598,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4203186035156,0.7843694686889648,0.2195669263601303,0.9933584928512572,285.4197692871094,284.95001220703125,298.0650329589844,292.2880554199219,297.576904296875,297.4343566894531,285.4186096191406,1.0,0.4901952147483825,0.1666213423013687,0.1666213423013687,1.0,1.0,-2.661560773849488,0.2293415665626526,2.4322192668914795,-0.3712382614612579,0.9251171350479126,0.9251171350479126,0.0,96.54989624023438,112.0,41914.91015625,0.0,1513.9693603515625,1.0,281.2578430175781,283.9585266113281,295.3726501464844,298.1378479003906,293.1499938964844,293.1499938964844,280.95001220703125,35254.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254785537719727,1.0,0.0,0.0,3.713068723678589,3.713093042373657,9.199394526149264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.79638671875,0.0,1598.7977294921875,1895.4371337890625,0.0,2706.39697265625,0.9188854098320008,1.0,0.0,3.0,1.0,0.0
12402660,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2276611328125,0.8387153744697571,0.2778671085834503,0.2515148222446441,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22723388671875,0.9990000128746032,0.5836505889892578,0.447630763053894,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2275085449219,0.8884000182151794,0.3320085704326629,0.2328696995973587,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2275085449219,0.880387008190155,0.3228729963302612,0.307034432888031,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279663085937,0.7772583365440369,0.219971477985382,0.9966225624084472,285.22735595703125,284.95001220703125,298.0462646484375,292.2822265625,297.5520324707031,297.4078063964844,285.2260437011719,1.0,0.4958415627479553,0.1697247922420501,0.1697247922420501,1.0,1.0,-2.6840293407440186,0.2379596978425979,2.4460697174072266,-0.3676702678203583,0.9272438883781432,0.9272438883781432,0.0,100.45299530029295,115.0,43438.671875,0.0,1563.021240234375,1.0,280.9576416015625,283.7410583496094,295.3502502441406,298.2131042480469,293.1499938964844,293.1499938964844,280.6499938964844,35465.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417479991912842,1.0,0.0,0.0,3.733626365661621,3.733651161193848,9.301543286710512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.0283203125,0.0,1624.1192626953125,1895.4371337890625,0.0,2858.05126953125,0.923635721206665,1.0,0.0,3.0,1.0,0.0
12402720,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2276611328125,0.8387153744697571,0.2778671085834503,0.2515148222446441,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22723388671875,0.9990000128746032,0.5836505889892578,0.447630763053894,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2275085449219,0.8884000182151794,0.3320085704326629,0.2328696995973587,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2275085449219,0.880387008190155,0.3228729963302612,0.307034432888031,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279663085937,0.7772583365440369,0.219971477985382,0.9966225624084472,285.22735595703125,284.95001220703125,298.0462646484375,292.2822265625,297.5520324707031,297.4078063964844,285.2260437011719,1.0,0.4958415627479553,0.1697247922420501,0.1697247922420501,1.0,1.0,-2.6840293407440186,0.2379596978425979,2.4460697174072266,-0.3676702678203583,0.9272438883781432,0.9272438883781432,0.0,100.45299530029295,115.0,43438.671875,0.0,1563.021240234375,1.0,280.9576416015625,283.7410583496094,295.3502502441406,298.2131042480469,293.1499938964844,293.1499938964844,280.6499938964844,35465.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417479991912842,1.0,0.0,0.0,3.733626365661621,3.733651161193848,9.301543286710512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.0283203125,0.0,1624.1192626953125,1895.4371337890625,0.0,2858.05126953125,0.923635721206665,1.0,0.0,3.0,1.0,0.0
12402780,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8301963806152344,0.2770462930202484,0.2509925961494446,297.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9990000128746032,0.5836010575294495,0.4615497887134552,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8806812763214111,0.3334793150424957,0.2340557873249054,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8715252876281738,0.3228572010993957,0.3072620630264282,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7693684101104736,0.2197925597429275,0.9970420598983764,285.0318298339844,284.95001220703125,298.0269775390625,292.2759704589844,297.520751953125,297.3730163574219,285.0304870605469,1.0,0.5009791254997253,0.1728282421827316,0.1728282421827316,1.0,1.0,-2.702334403991699,0.2461561113595962,2.4561781883239746,-0.3636123239994049,0.926736056804657,0.926736056804657,0.0,104.47982788085938,118.0,44853.828125,0.0,1607.444580078125,1.0,280.6575012207031,283.5224304199219,295.3300476074219,298.2795715332031,293.1499938964844,293.1499938964844,280.3500061035156,35702.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550413250923157,1.0,0.0,0.0,3.745416641235352,3.745441436767578,9.360381341139146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.07568359375,0.0,1639.6502685546875,1895.4371337890625,0.0,2982.509521484375,0.926436722278595,1.0,0.0,3.0,1.0,0.0
12402840,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8301963806152344,0.2770462930202484,0.2509925961494446,297.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9990000128746032,0.5836010575294495,0.4615497887134552,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8806812763214111,0.3334793150424957,0.2340557873249054,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8715252876281738,0.3228572010993957,0.3072620630264282,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7693684101104736,0.2197925597429275,0.9970420598983764,285.0318298339844,284.95001220703125,298.0269775390625,292.2759704589844,297.520751953125,297.3730163574219,285.0304870605469,1.0,0.5009791254997253,0.1728282421827316,0.1728282421827316,1.0,1.0,-2.702334403991699,0.2461561113595962,2.4561781883239746,-0.3636123239994049,0.926736056804657,0.926736056804657,0.0,104.47982788085938,118.0,44853.828125,0.0,1607.444580078125,1.0,280.6575012207031,283.5224304199219,295.3300476074219,298.2795715332031,293.1499938964844,293.1499938964844,280.3500061035156,35702.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550413250923157,1.0,0.0,0.0,3.745416641235352,3.745441436767578,9.360381341139146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.07568359375,0.0,1639.6502685546875,1895.4371337890625,0.0,2982.509521484375,0.926436722278595,1.0,0.0,3.0,1.0,0.0
12402900,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.826042115688324,0.2765407562255859,0.2506575286388397,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.5830736756324768,0.4684382379055023,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8769369721412659,0.3341163396835327,0.2345890551805496,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8672071695327759,0.3227262198925018,0.3072627484798431,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7654462456703186,0.2195565998554229,0.9965742230415344,284.8874206542969,284.95001220703125,298.0171813964844,292.2726745605469,297.5039367675781,297.35418701171875,284.877685546875,1.0,0.5033643245697021,0.1743799746036529,0.1743799746036529,1.0,1.0,-2.71029019355774,0.2501412034034729,2.460149049758911,-0.3614371716976166,0.9249330759048462,0.9249330759048462,0.0,106.4731674194336,118.0,46010.3359375,0.0,1628.0489501953125,1.0,280.3988952636719,283.3510131835937,295.3449401855469,298.4143981933594,293.1499938964844,293.1499938964844,280.3500061035156,35838.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631775379180908,1.0,0.0,0.0,3.74800181388855,3.748026609420776,9.373307534588092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.50146484375,0.0,1643.71337890625,1895.4371337890625,0.0,3058.8095703125,0.9270743131637572,1.0,0.0,3.0,1.0,0.0
12402960,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.8217585682868958,0.2759397327899933,0.250192254781723,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.9990000128746032,0.5822045803070068,0.4754425883293152,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.8730931282043457,0.334659069776535,0.2350241839885711,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.8628116846084595,0.322491854429245,0.3071308732032776,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.7614198923110962,0.2192146778106689,0.9955157041549684,284.8351745605469,284.95001220703125,298.0072631835937,292.2693176269531,297.48614501953125,297.3340759277344,284.8338623046875,1.0,0.5056211352348328,0.1759425699710846,0.1759425699710846,1.0,1.0,-2.7172422409057617,0.2540310323238373,2.4632110595703125,-0.3591323792934418,0.9235970377922058,0.9235970377922058,0.0,108.48651885986328,121.0,46173.80859375,0.0,1647.401123046875,1.0,280.35711669921875,283.3041381835937,295.3148498535156,298.34521484375,293.1499938964844,293.1499938964844,280.04998779296875,35955.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665748834609985,1.0,0.0,0.0,3.747821092605591,3.7478458881378174,9.372403155794018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.42724609375,0.0,1644.408447265625,1895.4371337890625,0.0,3090.6796875,0.9271427392959596,1.0,0.0,3.0,1.0,0.0
12403020,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.8134450912475586,0.2746245563030243,0.2491867393255233,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6402282714844,0.9990000128746032,0.5796948671340942,0.4890031516551971,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.865889310836792,0.3356242775917053,0.2358290404081344,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405639648437,0.8545191884040833,0.3218719065189361,0.306738406419754,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6409912109375,0.7537310123443604,0.2183566093444824,0.99260812997818,284.640380859375,284.95001220703125,297.98712158203125,292.26226806640625,297.44989013671875,297.2930908203125,284.63916015625,1.0,0.5098109841346741,0.1790677607059478,0.1790677607059478,1.0,1.0,-2.729333877563477,0.2616482973098755,2.4676854610443115,-0.3542950451374054,0.9178670048713684,0.9178670048713684,0.0,112.41121673583984,124.0,47406.8125,0.0,1683.24462890625,1.0,280.05743408203125,283.0889892578125,295.3016662597656,298.4084777832031,293.1499938964844,293.1499938964844,279.75,36223.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768953084945679,1.0,0.0,0.0,3.740330219268799,3.740355253219605,9.334975743513496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.26953125,0.0,1637.7193603515625,1895.4371337890625,0.0,3187.47802734375,0.925636351108551,1.0,0.0,3.0,1.0,0.0
12403080,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.8134450912475586,0.2746245563030243,0.2491867393255233,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6402282714844,0.9990000128746032,0.5796948671340942,0.4890031516551971,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.865889310836792,0.3356242775917053,0.2358290404081344,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405639648437,0.8545191884040833,0.3218719065189361,0.306738406419754,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6409912109375,0.7537310123443604,0.2183566093444824,0.99260812997818,284.640380859375,284.95001220703125,297.98712158203125,292.26226806640625,297.44989013671875,297.2930908203125,284.63916015625,1.0,0.5098109841346741,0.1790677607059478,0.1790677607059478,1.0,1.0,-2.729333877563477,0.2616482973098755,2.4676854610443115,-0.3542950451374054,0.9178670048713684,0.9178670048713684,0.0,112.41121673583984,124.0,47406.8125,0.0,1683.24462890625,1.0,280.05743408203125,283.0889892578125,295.3016662597656,298.4084777832031,293.1499938964844,293.1499938964844,279.75,36223.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768953084945679,1.0,0.0,0.0,3.740330219268799,3.740355253219605,9.334975743513496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.26953125,0.0,1637.7193603515625,1895.4371337890625,0.0,3187.47802734375,0.925636351108551,1.0,0.0,3.0,1.0,0.0
12403140,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4494934082031,0.8051289319992065,0.2731569111347198,0.2480347603559494,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.44903564453125,0.9990000128746032,0.5762024521827698,0.5020743012428284,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4493103027344,0.8591873049736023,0.336434006690979,0.2365173399448394,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4493408203125,0.8467569351196289,0.3210604786872864,0.306153267621994,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.44976806640625,0.7464556694030762,0.2173055410385131,0.9887470602989196,284.4491882324219,284.95001220703125,297.9666442871094,292.2549133300781,297.4136047363281,297.2521667480469,284.4480895996094,1.0,0.5136048197746277,0.1821929514408111,0.1821929514408111,1.0,1.0,-2.739143133163452,0.2690477669239044,2.47009539604187,-0.3491771817207336,0.909604549407959,0.909604549407959,0.0,116.22240447998048,112.0,48571.21875,0.0,1715.465087890625,1.0,279.7577514648437,282.87847900390625,295.289794921875,298.468994140625,293.1499938964844,293.1499938964844,279.45001220703125,36506.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863224983215332,1.0,0.0,0.0,3.7223191261291504,3.722343921661377,9.24528933410329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.341796875,0.0,1618.993896484375,1895.4371337890625,0.0,3275.799560546875,0.9217867255210876,1.0,0.0,3.0,1.0,0.0
12403200,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4494934082031,0.8051289319992065,0.2731569111347198,0.2480347603559494,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.44903564453125,0.9990000128746032,0.5762024521827698,0.5020743012428284,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4493103027344,0.8591873049736023,0.336434006690979,0.2365173399448394,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4493408203125,0.8467569351196289,0.3210604786872864,0.306153267621994,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.44976806640625,0.7464556694030762,0.2173055410385131,0.9887470602989196,284.4491882324219,284.95001220703125,297.9666442871094,292.2549133300781,297.4136047363281,297.2521667480469,284.4480895996094,1.0,0.5136048197746277,0.1821929514408111,0.1821929514408111,1.0,1.0,-2.739143133163452,0.2690477669239044,2.47009539604187,-0.3491771817207336,0.909604549407959,0.909604549407959,0.0,116.22240447998048,112.0,48571.21875,0.0,1715.465087890625,1.0,279.7577514648437,282.87847900390625,295.289794921875,298.468994140625,293.1499938964844,293.1499938964844,279.45001220703125,36506.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863224983215332,1.0,0.0,0.0,3.7223191261291504,3.722343921661377,9.24528933410329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.341796875,0.0,1618.993896484375,1895.4371337890625,0.0,3275.799560546875,0.9217867255210876,1.0,0.0,3.0,1.0,0.0
12403260,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2499084472656,0.8038433194160461,0.2715277373790741,0.2466124147176742,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.24920654296875,0.9990000128746032,0.5728382468223572,0.5015331506729126,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2496337890625,0.8600625395774841,0.3370796144008636,0.2369942516088485,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.24969482421875,0.8462477326393127,0.320049375295639,0.305247962474823,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.25030517578125,0.7454406023025513,0.216083362698555,0.9834465980529784,284.2494201660156,284.95001220703125,297.9458312988281,292.2472839355469,297.382568359375,297.2181396484375,284.2474365234375,1.0,0.5115929841995239,0.1852504909038543,0.1852504909038543,1.0,1.0,-2.7299246788024902,0.2732653617858886,2.4566593170166016,-0.3427204489707947,0.8986475467681885,0.8986475467681885,0.0,115.75684356689452,100.0,49482.5,0.0,1699.5966796875,1.0,279.4579467773437,282.6634216308594,295.2772216796875,298.5193176269531,293.1499938964844,293.1499938964844,279.75,36821.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948028683662415,1.0,0.0,0.0,3.692786931991577,3.692811727523804,9.099171052184828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.140625,0.0,1587.5098876953125,1895.4371337890625,0.0,3355.09326171875,0.915381908416748,1.0,0.0,3.0,1.0,0.0
12403320,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2499084472656,0.8038433194160461,0.2715277373790741,0.2466124147176742,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.24920654296875,0.9990000128746032,0.5728382468223572,0.5015331506729126,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2496337890625,0.8600625395774841,0.3370796144008636,0.2369942516088485,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.24969482421875,0.8462477326393127,0.320049375295639,0.305247962474823,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.25030517578125,0.7454406023025513,0.216083362698555,0.9834465980529784,284.2494201660156,284.95001220703125,297.9458312988281,292.2472839355469,297.382568359375,297.2181396484375,284.2474365234375,1.0,0.5115929841995239,0.1852504909038543,0.1852504909038543,1.0,1.0,-2.7299246788024902,0.2732653617858886,2.4566593170166016,-0.3427204489707947,0.8986475467681885,0.8986475467681885,0.0,115.75684356689452,100.0,49482.5,0.0,1699.5966796875,1.0,279.4579467773437,282.6634216308594,295.2772216796875,298.5193176269531,293.1499938964844,293.1499938964844,279.75,36821.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948028683662415,1.0,0.0,0.0,3.692786931991577,3.692811727523804,9.099171052184828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.140625,0.0,1587.5098876953125,1895.4371337890625,0.0,3355.09326171875,0.915381908416748,1.0,0.0,3.0,1.0,0.0
12403380,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4196472167969,0.8101069927215576,0.2711973786354065,0.2457782626152038,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.4200744628906,0.9990000128746032,0.5735901594161987,0.4884509146213531,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4198303222656,0.8687528967857361,0.3389725089073181,0.2379016578197479,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4197998046875,0.853044867515564,0.3200648128986358,0.3047680556774139,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4194030761719,0.7507633566856384,0.2156167775392532,0.97942453622818,284.4199523925781,284.95001220703125,297.9247741699219,292.2394104003906,297.3741149902344,297.2131042480469,284.4209289550781,1.0,0.5058161020278931,0.1883080452680587,0.1883080452680587,1.0,1.0,-2.7088866233825684,0.2755044996738434,2.433382034301758,-0.3358605802059173,0.892954409122467,0.892954409122467,0.0,111.54339599609376,103.0,47880.02734375,0.0,1649.2640380859375,1.0,279.7422180175781,282.8636169433594,295.19305419921875,298.2691955566406,293.1499938964844,293.1499938964844,280.04998779296875,36775.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815474510192871,1.0,0.0,0.0,3.663116931915283,3.663141250610352,8.953541623668571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.08056640625,0.0,1553.634765625,1895.4371337890625,0.0,3231.080810546875,0.908751368522644,1.0,0.0,3.0,1.0,0.0
12403440,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4196472167969,0.8101069927215576,0.2711973786354065,0.2457782626152038,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.4200744628906,0.9990000128746032,0.5735901594161987,0.4884509146213531,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4198303222656,0.8687528967857361,0.3389725089073181,0.2379016578197479,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4197998046875,0.853044867515564,0.3200648128986358,0.3047680556774139,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4194030761719,0.7507633566856384,0.2156167775392532,0.97942453622818,284.4199523925781,284.95001220703125,297.9247741699219,292.2394104003906,297.3741149902344,297.2131042480469,284.4209289550781,1.0,0.5058161020278931,0.1883080452680587,0.1883080452680587,1.0,1.0,-2.7088866233825684,0.2755044996738434,2.433382034301758,-0.3358605802059173,0.892954409122467,0.892954409122467,0.0,111.54339599609376,103.0,47880.02734375,0.0,1649.2640380859375,1.0,279.7422180175781,282.8636169433594,295.19305419921875,298.2691955566406,293.1499938964844,293.1499938964844,280.04998779296875,36775.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815474510192871,1.0,0.0,0.0,3.663116931915283,3.663141250610352,8.953541623668571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.08056640625,0.0,1553.634765625,1895.4371337890625,0.0,3231.080810546875,0.908751368522644,1.0,0.0,3.0,1.0,0.0
12403500,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5595092773437,0.813303530216217,0.2715255618095398,0.245864063501358,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5630187988281,0.9990000128746032,0.5757358074188232,0.4827436208724975,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.56103515625,0.8732269406318665,0.3404179215431213,0.2387417256832122,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5606689453125,0.8565292954444885,0.3205365538597107,0.3050006330013275,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.55743408203125,0.7535598874092102,0.2157680243253708,0.979214608669281,284.5619506835937,284.95001220703125,297.9141540527344,292.2353820800781,297.378173828125,297.22125244140625,284.57196044921875,1.0,0.5041905045509338,0.1898368149995803,0.1898368149995803,1.0,1.0,-2.7031521797180176,0.2774365842342376,2.425715446472168,-0.3329034447669983,0.8917233347892761,0.8917233347892761,0.0,109.84741973876952,103.0,46644.96484375,0.0,1633.1484375,1.0,279.9987487792969,283.0336303710937,295.1559753417969,298.09381103515625,293.1499938964844,293.1499938964844,280.04998779296875,36687.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718602061271667,1.0,0.0,0.0,3.650279521942138,3.650303602218628,8.890895628610451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.87841796875,0.0,1538.626220703125,1895.4371337890625,0.0,3140.259765625,0.9058687686920166,1.0,0.0,3.0,1.0,0.0
12403560,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6186218261719,0.8162240982055664,0.2720958888530731,0.2462579309940338,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61932373046875,0.9990000128746032,0.5784979462623596,0.4781272411346435,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6189270019531,0.8774170279502869,0.3421200811862945,0.2398278564214706,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6188659667969,0.8597379326820374,0.3212601244449615,0.3055459856986999,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61822509765625,0.7561764717102051,0.2161421626806259,0.9802625179290771,284.6191101074219,284.95001220703125,297.9034729003906,292.2312927246094,297.38580322265625,297.23419189453125,284.6210632324219,1.0,0.5031723976135254,0.1914467364549636,0.1914467364549636,1.0,1.0,-2.701292037963867,0.280181884765625,2.421110153198242,-0.3298793733119964,0.8901348114013672,0.8901348114013672,0.0,108.5902099609375,106.0,46404.3359375,0.0,1624.6661376953125,1.0,280.0421142578125,283.08563232421875,295.17266845703125,298.13702392578125,293.1499938964844,293.1499938964844,280.3500061035156,36600.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667946457862854,1.0,0.0,0.0,3.639925956726074,3.639950037002564,8.840531791065587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.78125,0.0,1526.4674072265625,1895.4371337890625,0.0,3092.7412109375,0.9034621715545654,1.0,0.0,3.0,1.0,0.0
12403620,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275756835937,0.8210205435752869,0.2736023366451263,0.2474306672811508,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9990000128746032,0.5848634839057922,0.4715484976768493,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.8847017884254456,0.3459517955780029,0.2423402070999145,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8278503417969,0.8651516437530518,0.3231382071971893,0.3071096539497375,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.7607007026672363,0.2173093557357788,0.9845367670059204,284.8281555175781,284.95001220703125,297.8819885253906,292.2230224609375,297.4058837890625,297.2663269042969,284.83056640625,1.0,0.5027104616165161,0.1946665495634079,0.1946665495634079,1.0,1.0,-2.704821348190308,0.2870111763477325,2.417810201644897,-0.3240762948989868,0.8901844620704651,0.8901844620704651,0.0,107.03517150878906,109.0,45129.9296875,0.0,1622.5389404296875,1.0,280.3414306640625,283.31219482421875,295.17205810546875,298.05084228515625,293.1499938964844,293.1499938964844,280.6499938964844,36350.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85397869348526,1.0,0.0,0.0,3.6260015964508057,3.626025438308716,8.773023409958114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.7724609375,0.0,1509.235595703125,1895.4371337890625,0.0,2972.54931640625,0.9001848101615906,1.0,0.0,3.0,1.0,0.0
12403680,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275756835937,0.8210205435752869,0.2736023366451263,0.2474306672811508,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9990000128746032,0.5848634839057922,0.4715484976768493,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.8847017884254456,0.3459517955780029,0.2423402070999145,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8278503417969,0.8651516437530518,0.3231382071971893,0.3071096539497375,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.7607007026672363,0.2173093557357788,0.9845367670059204,284.8281555175781,284.95001220703125,297.8819885253906,292.2230224609375,297.4058837890625,297.2663269042969,284.83056640625,1.0,0.5027104616165161,0.1946665495634079,0.1946665495634079,1.0,1.0,-2.704821348190308,0.2870111763477325,2.417810201644897,-0.3240762948989868,0.8901844620704651,0.8901844620704651,0.0,107.03517150878906,109.0,45129.9296875,0.0,1622.5389404296875,1.0,280.3414306640625,283.31219482421875,295.17205810546875,298.05084228515625,293.1499938964844,293.1499938964844,280.6499938964844,36350.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85397869348526,1.0,0.0,0.0,3.6260015964508057,3.626025438308716,8.773023409958114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.7724609375,0.0,1509.235595703125,1895.4371337890625,0.0,2972.54931640625,0.9001848101615906,1.0,0.0,3.0,1.0,0.0
12403740,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8245903849601746,0.2754635214805603,0.2489892244338989,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.9990000128746032,0.5916332006454468,0.4679610431194305,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8905986547470093,0.3502178192138672,0.245207592844963,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.869280993938446,0.3254386782646179,0.3091479837894439,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7642885446548462,0.2188965380191803,0.9910394549369812,285.0423889160156,284.95001220703125,297.8603820800781,292.2146301269531,297.4277648925781,297.30084228515625,285.04498291015625,1.0,0.5039509534835815,0.1978863775730133,0.1978863775730133,1.0,1.0,-2.7160861492156982,0.2953309118747711,2.420755386352539,-0.3184809684753418,0.8931291699409485,0.8931291699409485,0.0,106.52523040771484,112.0,44019.96875,0.0,1636.3905029296875,1.0,280.6413269042969,283.5412292480469,295.1726379394531,297.9802551269531,293.1499938964844,293.1499938964844,280.95001220703125,36057.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84303218126297,1.0,0.0,0.0,3.62296986579895,3.622993707656861,8.758359513194591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.97900390625,0.0,1503.7320556640625,1895.4371337890625,0.0,2870.057861328125,0.8993053436279297,1.0,0.0,3.0,1.0,0.0
12403800,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8245903849601746,0.2754635214805603,0.2489892244338989,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.9990000128746032,0.5916332006454468,0.4679610431194305,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8905986547470093,0.3502178192138672,0.245207592844963,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.869280993938446,0.3254386782646179,0.3091479837894439,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7642885446548462,0.2188965380191803,0.9910394549369812,285.0423889160156,284.95001220703125,297.8603820800781,292.2146301269531,297.4277648925781,297.30084228515625,285.04498291015625,1.0,0.5039509534835815,0.1978863775730133,0.1978863775730133,1.0,1.0,-2.7160861492156982,0.2953309118747711,2.420755386352539,-0.3184809684753418,0.8931291699409485,0.8931291699409485,0.0,106.52523040771484,112.0,44019.96875,0.0,1636.3905029296875,1.0,280.6413269042969,283.5412292480469,295.1726379394531,297.9802551269531,293.1499938964844,293.1499938964844,280.95001220703125,36057.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84303218126297,1.0,0.0,0.0,3.62296986579895,3.622993707656861,8.758359513194591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.97900390625,0.0,1503.7320556640625,1895.4371337890625,0.0,2870.057861328125,0.8993053436279297,1.0,0.0,3.0,1.0,0.0
12403860,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2576599121094,0.8271031975746155,0.2775774300098419,0.2508151531219482,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584533691406,0.9990000128746032,0.5984050035476685,0.4667997360229492,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.8952453136444092,0.3548107445240021,0.2483348697423935,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2579650878906,0.872241199016571,0.3280386328697204,0.3115158081054687,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2571716308594,0.7669864296913147,0.2207764238119125,0.9990901350975036,285.2582397460937,284.95001220703125,297.83868408203125,292.2061462402344,297.4480895996094,297.3334655761719,285.26080322265625,1.0,0.5064949989318848,0.2008266597986221,0.2008266597986221,1.0,1.0,-2.7331581115722656,0.3043209016323089,2.428837299346924,-0.3134905695915222,0.8989625573158264,0.8989625573158264,0.0,106.83600616455078,115.0,43040.76953125,0.0,1662.6390380859375,1.0,280.9415588378906,283.7703857421875,295.17120361328125,297.9170837402344,293.1499938964844,293.1499938964844,281.25,35748.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335035443305969,1.0,0.0,0.0,3.631489515304565,3.631513357162476,8.799598845143919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.41259765625,0.0,1510.7982177734375,1895.4371337890625,0.0,2781.083740234375,0.900994062423706,1.0,0.0,3.0,1.0,0.0
12403920,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2576599121094,0.8271031975746155,0.2775774300098419,0.2508151531219482,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584533691406,0.9990000128746032,0.5984050035476685,0.4667997360229492,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.8952453136444092,0.3548107445240021,0.2483348697423935,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2579650878906,0.872241199016571,0.3280386328697204,0.3115158081054687,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2571716308594,0.7669864296913147,0.2207764238119125,0.9990901350975036,285.2582397460937,284.95001220703125,297.83868408203125,292.2061462402344,297.4480895996094,297.3334655761719,285.26080322265625,1.0,0.5064949989318848,0.2008266597986221,0.2008266597986221,1.0,1.0,-2.7331581115722656,0.3043209016323089,2.428837299346924,-0.3134905695915222,0.8989625573158264,0.8989625573158264,0.0,106.83600616455078,115.0,43040.76953125,0.0,1662.6390380859375,1.0,280.9415588378906,283.7703857421875,295.17120361328125,297.9170837402344,293.1499938964844,293.1499938964844,281.25,35748.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335035443305969,1.0,0.0,0.0,3.631489515304565,3.631513357162476,8.799598845143919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.41259765625,0.0,1510.7982177734375,1895.4371337890625,0.0,2781.083740234375,0.900994062423706,1.0,0.0,3.0,1.0,0.0
12403980,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722900390625,0.8287813067436218,0.2798930704593658,0.2528484761714935,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4730529785156,0.9990000128746032,0.6050713062286377,0.4675228297710418,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4726867675781,0.8988820314407349,0.3596733808517456,0.2516712248325348,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725646972656,0.8742532134056091,0.3308747410774231,0.3141363859176636,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718017578125,0.7689393162727356,0.2228719145059585,1.0082674026489258,285.47283935546875,284.95001220703125,297.8169250488281,292.19757080078125,297.4659729003906,297.3629455566406,285.475341796875,1.0,0.510034441947937,0.2037669569253921,0.2037669569253921,1.0,1.0,-2.7546539306640625,0.3142884075641632,2.4403655529022217,-0.3084948658943176,0.9076504707336426,0.9076504707336426,0.0,107.7813491821289,118.0,42158.7265625,0.0,1698.7139892578125,1.0,281.2416687011719,283.9974670410156,295.1679992675781,297.8588562011719,293.1499938964844,293.1499938964844,280.95001220703125,35442.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825005054473877,1.0,0.0,0.0,3.651451110839844,3.651474952697754,8.896604413166642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.8994140625,0.0,1530.6119384765625,1895.4371337890625,0.0,2701.998779296875,0.9052464365959167,1.0,0.0,3.0,1.0,0.0
12404040,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722900390625,0.8287813067436218,0.2798930704593658,0.2528484761714935,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4730529785156,0.9990000128746032,0.6050713062286377,0.4675228297710418,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4726867675781,0.8988820314407349,0.3596733808517456,0.2516712248325348,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725646972656,0.8742532134056091,0.3308747410774231,0.3141363859176636,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718017578125,0.7689393162727356,0.2228719145059585,1.0082674026489258,285.47283935546875,284.95001220703125,297.8169250488281,292.19757080078125,297.4659729003906,297.3629455566406,285.475341796875,1.0,0.510034441947937,0.2037669569253921,0.2037669569253921,1.0,1.0,-2.7546539306640625,0.3142884075641632,2.4403655529022217,-0.3084948658943176,0.9076504707336426,0.9076504707336426,0.0,107.7813491821289,118.0,42158.7265625,0.0,1698.7139892578125,1.0,281.2416687011719,283.9974670410156,295.1679992675781,297.8588562011719,293.1499938964844,293.1499938964844,280.95001220703125,35442.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825005054473877,1.0,0.0,0.0,3.651451110839844,3.651474952697754,8.896604413166642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.8994140625,0.0,1530.6119384765625,1895.4371337890625,0.0,2701.998779296875,0.9052464365959167,1.0,0.0,3.0,1.0,0.0
12404100,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.8289946913719177,0.2806402146816253,0.2537718713283539,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3552551269531,0.9990000128746032,0.6078031063079834,0.4688414633274078,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3565673828125,0.8999872803688049,0.3617243468761444,0.2532850801944732,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35699462890625,0.8746021389961243,0.3319845795631408,0.3153945803642273,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.7693610191345215,0.2237161844968795,1.012764573097229,285.35595703125,284.95001220703125,297.8060302734375,292.1932983398437,297.4695129394531,297.3708190917969,285.3475646972656,1.0,0.5120778679847717,0.2052371054887771,0.2052371054887771,1.0,1.0,-2.7662057876586914,0.3194976150989532,2.4467082023620605,-0.305911511182785,0.9092628359794616,0.9092628359794616,0.0,108.5269775390625,118.0,43410.89453125,0.0,1719.4293212890625,1.0,280.99859619140625,283.8492431640625,295.2457580566406,298.1040344238281,293.1499938964844,293.1499938964844,280.95001220703125,35458.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345488905906677,1.0,0.0,0.0,3.662046194076538,3.6620702743530273,8.948308618528245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.630859375,0.0,1542.5501708984375,1895.4371337890625,0.0,2790.830810546875,0.9075722098350524,1.0,0.0,3.0,1.0,0.0
