time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404160,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31109619140625,0.8278532028198242,0.2809044122695923,0.2542120516300201,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3107604980469,0.9990000128746032,0.6097538471221924,0.4717429876327514,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109130859375,0.899608850479126,0.3633148074150085,0.2545409202575683,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109741210937,0.8735695481300354,0.3326729834079742,0.3162385523319244,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.31134033203125,0.7685608267784119,0.2242433428764343,1.0158759355545044,285.31085205078125,284.95001220703125,297.795166015625,292.1889953613281,297.4670104980469,297.3708190917969,285.3099365234375,1.0,0.5141739249229431,0.2065669447183609,0.2065669447183609,1.0,1.0,-2.77648663520813,0.3242421150207519,2.452244520187378,-0.3034950196743011,0.9111746549606324,0.9111746549606324,0.0,109.6283187866211,121.0,43711.828125,0.0,1740.06787109375,1.0,280.95733642578125,283.8056945800781,295.2489013671875,298.1030578613281,293.1499938964844,293.1499938964844,280.6499938964844,35498.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413212895393372,1.0,0.0,0.0,3.670911312103272,3.6709353923797607,8.991684126158361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.123046875,0.0,1552.785888671875,1895.4371337890625,0.0,2854.0625,0.9096091985702516,1.0,0.0,3.0,1.0,0.0
12404220,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.8232430219650269,0.2806338369846344,0.2542788684368133,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.9990000128746032,0.6117066144943237,0.4804201424121856,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.8962805271148682,0.3657085597515106,0.256441980600357,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.8690325021743774,0.3332439363002777,0.3171083033084869,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240539550781,0.7646743059158325,0.2246178388595581,1.0189710855484009,285.1234741210937,284.95001220703125,297.7734375,292.1804504394531,297.4505310058594,297.3559875488281,285.12225341796875,1.0,0.5183656215667725,0.2092266231775283,0.2092266231775283,1.0,1.0,-2.794048547744751,0.3332453966140747,2.460803270339966,-0.2984890639781952,0.9119542837142944,0.9119542837142944,0.0,112.47453308105467,124.0,45207.23828125,0.0,1780.237548828125,1.0,280.6579895019531,283.5935363769531,295.2484130859375,298.2148742675781,293.1499938964844,293.1499938964844,280.3500061035156,35664.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581655621528625,1.0,0.0,0.0,3.684062957763672,3.68408727645874,9.056228691406432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.22216796875,0.0,1568.86083984375,1895.4371337890625,0.0,3011.801513671875,0.9126580357551576,1.0,0.0,3.0,1.0,0.0
12404280,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.8232430219650269,0.2806338369846344,0.2542788684368133,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.9990000128746032,0.6117066144943237,0.4804201424121856,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.8962805271148682,0.3657085597515106,0.256441980600357,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.8690325021743774,0.3332439363002777,0.3171083033084869,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240539550781,0.7646743059158325,0.2246178388595581,1.0189710855484009,285.1234741210937,284.95001220703125,297.7734375,292.1804504394531,297.4505310058594,297.3559875488281,285.12225341796875,1.0,0.5183656215667725,0.2092266231775283,0.2092266231775283,1.0,1.0,-2.794048547744751,0.3332453966140747,2.460803270339966,-0.2984890639781952,0.9119542837142944,0.9119542837142944,0.0,112.47453308105467,124.0,45207.23828125,0.0,1780.237548828125,1.0,280.6579895019531,283.5935363769531,295.2484130859375,298.2148742675781,293.1499938964844,293.1499938964844,280.3500061035156,35664.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581655621528625,1.0,0.0,0.0,3.684062957763672,3.68408727645874,9.056228691406432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.22216796875,0.0,1568.86083984375,1895.4371337890625,0.0,3011.801513671875,0.9126580357551576,1.0,0.0,3.0,1.0,0.0
12404340,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.8169164061546326,0.2797499895095825,0.2537063956260681,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.9990000128746032,0.6115156412124634,0.4912739098072052,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.8910866379737854,0.3674600124359131,0.2578347027301788,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.8627024292945862,0.3331115841865539,0.3172364830970764,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.7590233087539673,0.2243257015943527,1.0188584327697754,284.93194580078125,284.95001220703125,297.7518005371094,292.17193603515625,297.4241943359375,297.32830810546875,284.9306640625,1.0,0.5223797559738159,0.2118863016366958,0.2118863016366958,1.0,1.0,-2.80810022354126,0.3417152762413025,2.4663848876953125,-0.2932408154010772,0.9101436734199524,0.9101436734199524,0.0,115.8061752319336,127.0,46599.0078125,0.0,1817.7550048828125,1.0,280.35791015625,283.3795471191406,295.227783203125,298.2840576171875,293.1499938964844,293.1499938964844,280.04998779296875,35881.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718763589859009,1.0,0.0,0.0,3.689164161682129,3.689188718795776,9.081326197701856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.94775390625,0.0,1576.2857666015625,1895.4371337890625,0.0,3140.411376953125,0.913943648338318,1.0,0.0,3.0,1.0,0.0
12404400,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.8169164061546326,0.2797499895095825,0.2537063956260681,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.9990000128746032,0.6115156412124634,0.4912739098072052,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.8910866379737854,0.3674600124359131,0.2578347027301788,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.8627024292945862,0.3331115841865539,0.3172364830970764,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.7590233087539673,0.2243257015943527,1.0188584327697754,284.93194580078125,284.95001220703125,297.7518005371094,292.17193603515625,297.4241943359375,297.32830810546875,284.9306640625,1.0,0.5223797559738159,0.2118863016366958,0.2118863016366958,1.0,1.0,-2.80810022354126,0.3417152762413025,2.4663848876953125,-0.2932408154010772,0.9101436734199524,0.9101436734199524,0.0,115.8061752319336,127.0,46599.0078125,0.0,1817.7550048828125,1.0,280.35791015625,283.3795471191406,295.227783203125,298.2840576171875,293.1499938964844,293.1499938964844,280.04998779296875,35881.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718763589859009,1.0,0.0,0.0,3.689164161682129,3.689188718795776,9.081326197701856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.94775390625,0.0,1576.2857666015625,1895.4371337890625,0.0,3140.411376953125,0.913943648338318,1.0,0.0,3.0,1.0,0.0
12404460,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.8097807168960571,0.2785260081291199,0.252793937921524,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400207519531,0.9990000128746032,0.609679102897644,0.5030084848403931,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402648925781,0.8851978182792664,0.3688242435455322,0.258932501077652,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403259277344,0.85575270652771,0.3325547277927398,0.3169229328632355,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74078369140625,0.7526711225509644,0.2235918492078781,1.016600489616394,284.7401733398437,284.95001220703125,297.7303161621094,292.1635437011719,297.3925170898437,297.2936706542969,284.73895263671875,1.0,0.5261273384094238,0.2144585400819778,0.2144585400819778,1.0,1.0,-2.819337844848633,0.349571019411087,2.469766855239868,-0.2879823744297027,0.905769109725952,0.905769109725952,0.0,119.33604431152344,130.0,47896.3046875,0.0,1852.1650390625,1.0,280.05792236328125,283.1668701171875,295.2086486816406,298.3451232910156,293.1499938964844,293.1499938964844,279.75,36132.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832659125328064,1.0,0.0,0.0,3.685002088546753,3.685026407241821,9.060846082320496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.5498046875,0.0,1573.458984375,1895.4371337890625,0.0,3247.17919921875,0.9131785035133362,1.0,0.0,3.0,1.0,0.0
12404520,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.8097807168960571,0.2785260081291199,0.252793937921524,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400207519531,0.9990000128746032,0.609679102897644,0.5030084848403931,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402648925781,0.8851978182792664,0.3688242435455322,0.258932501077652,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403259277344,0.85575270652771,0.3325547277927398,0.3169229328632355,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74078369140625,0.7526711225509644,0.2235918492078781,1.016600489616394,284.7401733398437,284.95001220703125,297.7303161621094,292.1635437011719,297.3925170898437,297.2936706542969,284.73895263671875,1.0,0.5261273384094238,0.2144585400819778,0.2144585400819778,1.0,1.0,-2.819337844848633,0.349571019411087,2.469766855239868,-0.2879823744297027,0.905769109725952,0.905769109725952,0.0,119.33604431152344,130.0,47896.3046875,0.0,1852.1650390625,1.0,280.05792236328125,283.1668701171875,295.2086486816406,298.3451232910156,293.1499938964844,293.1499938964844,279.75,36132.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832659125328064,1.0,0.0,0.0,3.685002088546753,3.685026407241821,9.060846082320496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.5498046875,0.0,1573.458984375,1895.4371337890625,0.0,3247.17919921875,0.9131785035133362,1.0,0.0,3.0,1.0,0.0
12404580,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516662597656,0.8021596670150757,0.2770857810974121,0.2516703009605407,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5512084960937,0.9990000128746032,0.6065114736557007,0.5149635076522827,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5514221191406,0.879176676273346,0.3699249625205993,0.2598331868648529,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.551513671875,0.8487495183944702,0.3317204117774963,0.3163246512413025,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519104003906,0.7461704611778259,0.2225655615329742,1.0129084587097168,284.55133056640625,284.95001220703125,297.708984375,292.1552734375,297.3587646484375,297.2562866210937,284.5502319335937,1.0,0.52958744764328,0.217030793428421,0.217030793428421,1.0,1.0,-2.8282837867736816,0.3570683598518371,2.47121524810791,-0.2825722098350525,0.8988897800445557,0.8988897800445557,0.0,122.91702270507812,133.0,49114.71484375,0.0,1883.4525146484373,1.0,279.7581787109375,282.9584045410156,295.1932373046875,298.4049072265625,293.1499938964844,293.1499938964844,280.04998779296875,36406.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893226146697998,1.0,0.0,0.0,3.670647144317627,3.6706714630126953,8.990390938379278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.3759765625,0.0,1559.3223876953125,1895.4371337890625,0.0,3340.364990234375,0.9101523160934448,1.0,0.0,3.0,1.0,0.0
12404640,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516662597656,0.8021596670150757,0.2770857810974121,0.2516703009605407,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5512084960937,0.9990000128746032,0.6065114736557007,0.5149635076522827,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5514221191406,0.879176676273346,0.3699249625205993,0.2598331868648529,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.551513671875,0.8487495183944702,0.3317204117774963,0.3163246512413025,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519104003906,0.7461704611778259,0.2225655615329742,1.0129084587097168,284.55133056640625,284.95001220703125,297.708984375,292.1552734375,297.3587646484375,297.2562866210937,284.5502319335937,1.0,0.52958744764328,0.217030793428421,0.217030793428421,1.0,1.0,-2.8282837867736816,0.3570683598518371,2.47121524810791,-0.2825722098350525,0.8988897800445557,0.8988897800445557,0.0,122.91702270507812,133.0,49114.71484375,0.0,1883.4525146484373,1.0,279.7581787109375,282.9584045410156,295.1932373046875,298.4049072265625,293.1499938964844,293.1499938964844,280.04998779296875,36406.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893226146697998,1.0,0.0,0.0,3.670647144317627,3.6706714630126953,8.990390938379278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.3759765625,0.0,1559.3223876953125,1895.4371337890625,0.0,3340.364990234375,0.9101523160934448,1.0,0.0,3.0,1.0,0.0
12404700,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68145751953125,0.7987165451049805,0.2767871916294098,0.2512135803699493,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849670410156,0.9990000128746032,0.6051127910614014,0.5205199122428894,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.68328857421875,0.8765783309936523,0.370891273021698,0.2603566944599151,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6826477050781,0.8456333875656128,0.3316197991371155,0.3160837590694427,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796264648437,0.7432325482368469,0.2222496718168258,1.011121153831482,284.68389892578125,284.95001220703125,297.6983947753906,292.1512145996094,297.3465270996094,297.2434387207031,284.6932678222656,1.0,0.5312387347221375,0.218316912651062,0.218316912651062,1.0,1.0,-2.83260178565979,0.3608223497867584,2.471779584884644,-0.2798651456832886,0.8983686566352844,0.8983686566352844,0.0,124.6117706298828,133.0,48051.0703125,0.0,1898.460205078125,1.0,280.0015563964844,283.117919921875,295.1176147460937,298.1673278808594,293.1499938964844,293.1499938964844,280.04998779296875,36371.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860928416252136,1.0,0.0,0.0,3.663276433944702,3.663300514221192,8.954321515375341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.3720703125,0.0,1550.777099609375,1895.4371337890625,0.0,3273.649658203125,0.9085408449172974,1.0,0.0,3.0,1.0,0.0
12404760,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.7964917421340942,0.2769588828086853,0.2512410581111908,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421875,0.9990000128746032,0.6042747497558594,0.5248260498046875,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7417907714844,0.8751592636108398,0.3723295331001282,0.2612574696540832,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416381835937,0.8435723781585693,0.3319364786148071,0.3162634074687958,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.7412211298942566,0.2222419530153274,1.0107150077819824,284.741943359375,284.95001220703125,297.6878662109375,292.1471862792969,297.33984375,297.2378234863281,284.744140625,1.0,0.5329434871673584,0.2195748090744018,0.2195748090744018,1.0,1.0,-2.8386175632476807,0.3648847937583923,2.473732709884644,-0.2772379517555237,0.8976042866706848,0.8976042866706848,0.0,126.03455352783205,121.0,47940.796875,0.0,1914.9056396484373,1.0,280.0426330566406,283.1711120605469,295.1101989746094,298.1783752441406,293.1499938964844,293.1499938964844,280.3500061035156,36312.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818643689155579,1.0,0.0,0.0,3.65804386138916,3.6580679416656494,8.928759029913635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.1494140625,0.0,1544.482421875,1895.4371337890625,0.0,3234.0498046875,0.9073039889335632,1.0,0.0,3.0,1.0,0.0
12404820,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8005678057670593,0.2780038118362427,0.2519122958183288,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.9990000128746032,0.6049280166625977,0.5184555649757385,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.8814061880111694,0.375932365655899,0.2635490000247955,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8477049469947815,0.333290547132492,0.3172494173049927,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.7443835139274597,0.2228126376867294,1.0120718479156494,284.94171142578125,284.95001220703125,297.6670227050781,292.1393127441406,297.33837890625,297.2419128417969,284.9431457519531,1.0,0.5311713218688965,0.2220905870199203,0.2220905870199203,1.0,1.0,-2.837357759475708,0.3703361451625824,2.4670214653015137,-0.2713718116283417,0.8991438150405884,0.8991438150405884,0.0,124.21839141845705,109.0,46650.796875,0.0,1904.0577392578125,1.0,280.3416442871094,283.3907775878906,295.0928955078125,298.0686340332031,293.1499938964844,293.1499938964844,280.6499938964844,36111.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869615912437439,1.0,0.0,0.0,3.653220891952514,3.653244972229004,8.905229833544581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.8017578125,0.0,1537.589599609375,1895.4371337890625,0.0,3119.20751953125,0.9060937762260436,1.0,0.0,3.0,1.0,0.0
12404880,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8005678057670593,0.2780038118362427,0.2519122958183288,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.9990000128746032,0.6049280166625977,0.5184555649757385,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.8814061880111694,0.375932365655899,0.2635490000247955,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8477049469947815,0.333290547132492,0.3172494173049927,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.7443835139274597,0.2228126376867294,1.0120718479156494,284.94171142578125,284.95001220703125,297.6670227050781,292.1393127441406,297.33837890625,297.2419128417969,284.9431457519531,1.0,0.5311713218688965,0.2220905870199203,0.2220905870199203,1.0,1.0,-2.837357759475708,0.3703361451625824,2.4670214653015137,-0.2713718116283417,0.8991438150405884,0.8991438150405884,0.0,124.21839141845705,109.0,46650.796875,0.0,1904.0577392578125,1.0,280.3416442871094,283.3907775878906,295.0928955078125,298.0686340332031,293.1499938964844,293.1499938964844,280.6499938964844,36111.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869615912437439,1.0,0.0,0.0,3.653220891952514,3.653244972229004,8.905229833544581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.8017578125,0.0,1537.589599609375,1895.4371337890625,0.0,3119.20751953125,0.9060937762260436,1.0,0.0,3.0,1.0,0.0
12404940,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270446777344,0.8112643957138062,0.2795388102531433,0.2530170977115631,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.9990000128746032,0.6096703410148621,0.50065016746521,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12725830078125,0.8950834274291992,0.3800644278526306,0.2662029266357422,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.8586978912353516,0.3352226316928863,0.3187639117240906,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268005371094,0.7535787224769592,0.2239263206720352,1.015615463256836,285.1273193359375,284.95001220703125,297.646484375,292.1316833496094,297.35089111328125,297.2640380859375,285.128173828125,1.0,0.5261990427970886,0.2246063798666,0.2246063798666,1.0,1.0,-2.8265624046325684,0.3738485872745514,2.45271372795105,-0.2654598355293274,0.9030553102493286,0.9030553102493286,0.0,118.9676742553711,112.0,45269.21875,0.0,1861.57373046875,1.0,280.6416015625,283.5980224609375,295.0871276855469,297.9779663085937,293.1499938964844,293.1499938964844,280.3500061035156,35879.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581652641296387,1.0,0.0,0.0,3.657072305679321,3.6570963859558105,8.924017151912267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.01904296875,0.0,1540.1458740234375,1895.4371337890625,0.0,3011.798583984375,0.906797170639038,1.0,0.0,3.0,1.0,0.0
12405000,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270446777344,0.8112643957138062,0.2795388102531433,0.2530170977115631,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.9990000128746032,0.6096703410148621,0.50065016746521,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12725830078125,0.8950834274291992,0.3800644278526306,0.2662029266357422,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.8586978912353516,0.3352226316928863,0.3187639117240906,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268005371094,0.7535787224769592,0.2239263206720352,1.015615463256836,285.1273193359375,284.95001220703125,297.646484375,292.1316833496094,297.35089111328125,297.2640380859375,285.128173828125,1.0,0.5261990427970886,0.2246063798666,0.2246063798666,1.0,1.0,-2.8265624046325684,0.3738485872745514,2.45271372795105,-0.2654598355293274,0.9030553102493286,0.9030553102493286,0.0,118.9676742553711,112.0,45269.21875,0.0,1861.57373046875,1.0,280.6416015625,283.5980224609375,295.0871276855469,297.9779663085937,293.1499938964844,293.1499938964844,280.3500061035156,35879.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581652641296387,1.0,0.0,0.0,3.657072305679321,3.6570963859558105,8.924017151912267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.01904296875,0.0,1540.1458740234375,1895.4371337890625,0.0,3011.798583984375,0.906797170639038,1.0,0.0,3.0,1.0,0.0
12405060,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8171828985214233,0.2799100875854492,0.2536340951919555,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.9990000128746032,0.6151294112205505,0.4906280934810638,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.9039803743362428,0.3830277025699615,0.2684839367866516,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.8655551671981812,0.3362763226032257,0.3199836015701294,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.7593631744384766,0.2245463579893112,1.0189075469970703,284.94390869140625,284.95001220703125,297.6263122558594,292.1243591308594,297.3594055175781,297.281005859375,284.9421691894531,1.0,0.524304211139679,0.2271674275398254,0.2271674275398254,1.0,1.0,-2.8234095573425293,0.3790689706802368,2.444340705871582,-0.2597823739051819,0.9015108942985536,0.9015108942985536,0.0,116.18441009521484,115.0,46396.55859375,0.0,1843.19091796875,1.0,280.3579406738281,283.3924560546875,295.16021728515625,298.1859130859375,293.1499938964844,293.1499938964844,280.04998779296875,35992.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695088624954224,1.0,0.0,0.0,3.658215999603272,3.6582400798797607,8.929599175644398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.109375,0.0,1542.2705078125,1895.4371337890625,0.0,3118.203369140625,0.907100796699524,1.0,0.0,3.0,1.0,0.0
12405120,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8171828985214233,0.2799100875854492,0.2536340951919555,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.9990000128746032,0.6151294112205505,0.4906280934810638,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.9039803743362428,0.3830277025699615,0.2684839367866516,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.8655551671981812,0.3362763226032257,0.3199836015701294,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.7593631744384766,0.2245463579893112,1.0189075469970703,284.94390869140625,284.95001220703125,297.6263122558594,292.1243591308594,297.3594055175781,297.281005859375,284.9421691894531,1.0,0.524304211139679,0.2271674275398254,0.2271674275398254,1.0,1.0,-2.8234095573425293,0.3790689706802368,2.444340705871582,-0.2597823739051819,0.9015108942985536,0.9015108942985536,0.0,116.18441009521484,115.0,46396.55859375,0.0,1843.19091796875,1.0,280.3579406738281,283.3924560546875,295.16021728515625,298.1859130859375,293.1499938964844,293.1499938964844,280.04998779296875,35992.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695088624954224,1.0,0.0,0.0,3.658215999603272,3.6582400798797607,8.929599175644398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.109375,0.0,1542.2705078125,1895.4371337890625,0.0,3118.203369140625,0.907100796699524,1.0,0.0,3.0,1.0,0.0
12405180,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74627685546875,0.8174967765808105,0.2791559398174286,0.2531400024890899,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457580566406,0.9990000128746032,0.6182900667190552,0.4890778660774231,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.9066526293754578,0.3848064839839935,0.2698743939399719,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74609375,0.8666220903396606,0.3362438976764679,0.3201532065868377,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466125488281,0.7601360082626343,0.2243669778108596,1.0188357830047607,284.7458801269531,284.95001220703125,297.6065368652344,292.1173400878906,297.3537292480469,297.279541015625,284.7443542480469,1.0,0.5240123271942139,0.2297284752130508,0.2297284752130508,1.0,1.0,-2.822739839553833,0.3848444521427154,2.437895536422729,-0.2539565563201904,0.8971719145774841,0.8971719145774841,0.0,115.7500228881836,118.0,47567.55859375,0.0,1840.015869140625,1.0,280.05816650390625,283.1746520996094,295.1631164550781,298.2777404785156,293.1499938964844,293.1499938964844,280.3500061035156,36202.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817144632339478,1.0,0.0,0.0,3.6514158248901367,3.651439666748047,8.896431609173305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.2177734375,0.0,1536.26025390625,1895.4371337890625,0.0,3232.6455078125,0.9057161211967468,1.0,0.0,3.0,1.0,0.0
12405240,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74627685546875,0.8174967765808105,0.2791559398174286,0.2531400024890899,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457580566406,0.9990000128746032,0.6182900667190552,0.4890778660774231,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.9066526293754578,0.3848064839839935,0.2698743939399719,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74609375,0.8666220903396606,0.3362438976764679,0.3201532065868377,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466125488281,0.7601360082626343,0.2243669778108596,1.0188357830047607,284.7458801269531,284.95001220703125,297.6065368652344,292.1173400878906,297.3537292480469,297.279541015625,284.7443542480469,1.0,0.5240123271942139,0.2297284752130508,0.2297284752130508,1.0,1.0,-2.822739839553833,0.3848444521427154,2.437895536422729,-0.2539565563201904,0.8971719145774841,0.8971719145774841,0.0,115.7500228881836,118.0,47567.55859375,0.0,1840.015869140625,1.0,280.05816650390625,283.1746520996094,295.1631164550781,298.2777404785156,293.1499938964844,293.1499938964844,280.3500061035156,36202.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817144632339478,1.0,0.0,0.0,3.6514158248901367,3.651439666748047,8.896431609173305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.2177734375,0.0,1536.26025390625,1895.4371337890625,0.0,3232.6455078125,0.9057161211967468,1.0,0.0,3.0,1.0,0.0
12405300,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8167613744735718,0.2790504097938537,0.2528432011604309,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9990000128746032,0.6195987462997437,0.4898958206176758,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9068812131881714,0.3859597444534302,0.2705152332782745,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8661154508590698,0.3363800942897796,0.3201269805431366,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7595836520195007,0.224341943860054,1.018286108970642,284.872802734375,284.95001220703125,297.5968017578125,292.1139831542969,297.3512878417969,297.2791748046875,284.8817443847656,1.0,0.5242927670478821,0.2310090065002441,0.2310090065002441,1.0,1.0,-2.8234405517578125,0.3879697024822235,2.4354708194732666,-0.2510674595832824,0.8978532552719116,0.8978532552719116,0.0,115.98672485351562,118.0,46488.12890625,0.0,1842.2349853515625,1.0,280.3011474609375,283.3284912109375,295.08544921875,298.04071044921875,293.1499938964844,293.1499938964844,280.3500061035156,36147.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749746084213257,1.0,0.0,0.0,3.6483616828918457,3.648385763168335,8.881556823325809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.78369140625,0.0,1532.4473876953125,1895.4371337890625,0.0,3169.468994140625,0.9050546884536744,1.0,0.0,3.0,1.0,0.0
12405360,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.816640317440033,0.2793669104576111,0.2529810965061188,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9990000128746032,0.6211861371994019,0.49039226770401,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9077398180961608,0.3875385224819183,0.2714988887310028,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.866121768951416,0.3368731141090393,0.3204584121704101,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.7594672441482544,0.2245636731386184,1.018842697143555,284.9263916015625,284.95001220703125,297.5871887207031,292.1106872558594,297.3522644042969,297.2832336425781,284.9281921386719,1.0,0.5248816013336182,0.2322439402341842,0.2322439402341842,1.0,1.0,-2.8264482021331787,0.3915039598941803,2.4349441528320312,-0.2482896000146865,0.8982734084129333,0.8982734084129333,0.0,116.22444915771484,121.0,46364.69140625,0.0,1848.075927734375,1.0,280.3425598144531,283.3773193359375,295.0758972167969,298.0484619140625,293.1499938964844,293.1499938964844,280.6499938964844,36075.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708111643791199,1.0,0.0,0.0,3.647659301757813,3.6476833820343018,8.878137123247143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.36279296875,0.0,1531.1278076171875,1895.4371337890625,0.0,3130.419921875,0.9048195481300354,1.0,0.0,3.0,1.0,0.0
12405420,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.8171084523200989,0.2806741595268249,0.2539670467376709,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309509277344,0.9990000128746032,0.6249791979789734,0.4914135634899139,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13067626953125,0.9101330637931824,0.3913899064064026,0.2740252912044525,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304931640625,0.8667436838150024,0.3385259509086609,0.3218173682689667,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297912597656,0.7598128318786621,0.2255124300718307,1.0223788022994995,285.1307678222656,284.95001220703125,297.5683288574219,292.1044616699219,297.3593444824219,297.2978515625,285.1329345703125,1.0,0.526885986328125,0.2347137928009033,0.2347137928009033,1.0,1.0,-2.837773323059082,0.3997641205787658,2.438009262084961,-0.2426917254924774,0.9023329019546508,0.9023329019546508,0.0,116.90673065185548,124.0,45248.78515625,0.0,1869.16650390625,1.0,280.6415710449219,283.59893798828125,295.05780029296875,297.9421691894531,293.1499938964844,293.1499938964844,280.3500061035156,35852.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583418726921082,1.0,0.0,0.0,3.652396678924561,3.65242075920105,8.901212709133688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.9287109375,0.0,1534.730712890625,1895.4371337890625,0.0,3013.454833984375,0.9057331085205078,1.0,0.0,3.0,1.0,0.0
12405480,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.8171084523200989,0.2806741595268249,0.2539670467376709,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309509277344,0.9990000128746032,0.6249791979789734,0.4914135634899139,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13067626953125,0.9101330637931824,0.3913899064064026,0.2740252912044525,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304931640625,0.8667436838150024,0.3385259509086609,0.3218173682689667,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297912597656,0.7598128318786621,0.2255124300718307,1.0223788022994995,285.1307678222656,284.95001220703125,297.5683288574219,292.1044616699219,297.3593444824219,297.2978515625,285.1329345703125,1.0,0.526885986328125,0.2347137928009033,0.2347137928009033,1.0,1.0,-2.837773323059082,0.3997641205787658,2.438009262084961,-0.2426917254924774,0.9023329019546508,0.9023329019546508,0.0,116.90673065185548,124.0,45248.78515625,0.0,1869.16650390625,1.0,280.6415710449219,283.59893798828125,295.05780029296875,297.9421691894531,293.1499938964844,293.1499938964844,280.3500061035156,35852.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583418726921082,1.0,0.0,0.0,3.652396678924561,3.65242075920105,8.901212709133688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.9287109375,0.0,1534.730712890625,1895.4371337890625,0.0,3013.454833984375,0.9057331085205078,1.0,0.0,3.0,1.0,0.0
12405540,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.8159099221229553,0.2810255587100982,0.2546720206737518,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.9990000128746032,0.627405047416687,0.4950631260871887,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.9104467034339904,0.3942392766475677,0.2763172686100006,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.8657321333885193,0.3395039737224579,0.3230742514133453,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.7588318586349487,0.2260492444038391,1.0259277820587158,284.96734619140625,284.95001220703125,297.54998779296875,292.09869384765625,297.3549194335937,297.2976379394531,284.96630859375,1.0,0.5296827554702759,0.2371836602687835,0.2371836602687835,1.0,1.0,-2.8515398502349854,0.4086515605449676,2.442888259887696,-0.2368903756141662,0.9012500643730164,0.9012500643730164,0.0,118.38198852539062,127.0,46616.78515625,0.0,1898.1490478515625,1.0,280.35797119140625,283.4088134765625,295.1377258300781,298.1704406738281,293.1499938964844,293.1499938964844,280.04998779296875,35954.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702706694602966,1.0,0.0,0.0,3.654902935028076,3.654927015304565,8.913432907320384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.97705078125,0.0,1538.290771484375,1895.4371337890625,0.0,3125.349365234375,0.9063351154327391,1.0,0.0,3.0,1.0,0.0
12405600,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.8159099221229553,0.2810255587100982,0.2546720206737518,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.9990000128746032,0.627405047416687,0.4950631260871887,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.9104467034339904,0.3942392766475677,0.2763172686100006,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.8657321333885193,0.3395039737224579,0.3230742514133453,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.7588318586349487,0.2260492444038391,1.0259277820587158,284.96734619140625,284.95001220703125,297.54998779296875,292.09869384765625,297.3549194335937,297.2976379394531,284.96630859375,1.0,0.5296827554702759,0.2371836602687835,0.2371836602687835,1.0,1.0,-2.8515398502349854,0.4086515605449676,2.442888259887696,-0.2368903756141662,0.9012500643730164,0.9012500643730164,0.0,118.38198852539062,127.0,46616.78515625,0.0,1898.1490478515625,1.0,280.35797119140625,283.4088134765625,295.1377258300781,298.1704406738281,293.1499938964844,293.1499938964844,280.04998779296875,35954.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702706694602966,1.0,0.0,0.0,3.654902935028076,3.654927015304565,8.913432907320384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.97705078125,0.0,1538.290771484375,1895.4371337890625,0.0,3125.349365234375,0.9063351154327391,1.0,0.0,3.0,1.0,0.0
12405660,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.8114402890205383,0.2802889347076416,0.2542826533317566,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78155517578125,0.9990000128746032,0.6274207234382629,0.5028199553489685,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817077636719,0.9069643616676332,0.3959484100341797,0.277722418308258,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818298339844,0.8614926338195801,0.3394573926925659,0.3233180940151214,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.7550063729286194,0.2257985919713974,1.0259910821914673,284.7816772460937,284.95001220703125,297.5321044921875,292.09326171875,297.3360595703125,297.2785949707031,284.7806091308594,1.0,0.5327116847038269,0.2394056022167205,0.2394056022167205,1.0,1.0,-2.862455606460572,0.416428655385971,2.4460268020629883,-0.2315476238727569,0.8974757790565491,0.8974757790565491,0.0,120.86051940917967,130.0,47956.09765625,0.0,1927.694091796875,1.0,280.0581970214844,283.2008972167969,295.1451110839844,298.2794189453125,293.1499938964844,293.1499938964844,280.3500061035156,36152.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837614059448242,1.0,0.0,0.0,3.6499080657958975,3.649932146072388,8.889087439456489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.0341796875,0.0,1534.2100830078125,1895.4371337890625,0.0,3251.820068359375,0.9053462147712708,1.0,0.0,3.0,1.0,0.0
12405720,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.8114402890205383,0.2802889347076416,0.2542826533317566,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78155517578125,0.9990000128746032,0.6274207234382629,0.5028199553489685,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817077636719,0.9069643616676332,0.3959484100341797,0.277722418308258,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818298339844,0.8614926338195801,0.3394573926925659,0.3233180940151214,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.7550063729286194,0.2257985919713974,1.0259910821914673,284.7816772460937,284.95001220703125,297.5321044921875,292.09326171875,297.3360595703125,297.2785949707031,284.7806091308594,1.0,0.5327116847038269,0.2394056022167205,0.2394056022167205,1.0,1.0,-2.862455606460572,0.416428655385971,2.4460268020629883,-0.2315476238727569,0.8974757790565491,0.8974757790565491,0.0,120.86051940917967,130.0,47956.09765625,0.0,1927.694091796875,1.0,280.0581970214844,283.2008972167969,295.1451110839844,298.2794189453125,293.1499938964844,293.1499938964844,280.3500061035156,36152.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837614059448242,1.0,0.0,0.0,3.6499080657958975,3.649932146072388,8.889087439456489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.0341796875,0.0,1534.2100830078125,1895.4371337890625,0.0,3251.820068359375,0.9053462147712708,1.0,0.0,3.0,1.0,0.0
12405780,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.8072406649589539,0.2805136740207672,0.2542054951190948,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.9990000128746032,0.6274833083152771,0.5106117725372314,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.9039309024810792,0.3986566066741943,0.2793757021427154,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.8574723601341248,0.3400905430316925,0.3236943781375885,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.7512726783752441,0.2259281873703003,1.0260250568389893,284.9676818847656,284.95001220703125,297.5145263671875,292.0881042480469,297.3243103027344,297.2684631347656,284.96978759765625,1.0,0.5358994603157043,0.2416275441646576,0.2416275441646576,1.0,1.0,-2.8742027282714844,0.4244541227817535,2.4497487545013428,-0.2262306958436966,0.8991776704788208,0.8991776704788208,0.0,123.40933990478516,133.0,46853.921875,0.0,1959.1513671875,1.0,280.3420104980469,283.40777587890625,295.0598449707031,298.0599365234375,293.1499938964844,293.1499938964844,280.6499938964844,36017.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741422295570374,1.0,0.0,0.0,3.648325681686402,3.648349523544312,8.881380040293152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.70458984375,0.0,1531.435302734375,1895.4371337890625,0.0,3161.6630859375,0.9049294590950012,1.0,0.0,3.0,1.0,0.0
12405840,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.8072406649589539,0.2805136740207672,0.2542054951190948,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.9990000128746032,0.6274833083152771,0.5106117725372314,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.9039309024810792,0.3986566066741943,0.2793757021427154,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.8574723601341248,0.3400905430316925,0.3236943781375885,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.7512726783752441,0.2259281873703003,1.0260250568389893,284.9676818847656,284.95001220703125,297.5145263671875,292.0881042480469,297.3243103027344,297.2684631347656,284.96978759765625,1.0,0.5358994603157043,0.2416275441646576,0.2416275441646576,1.0,1.0,-2.8742027282714844,0.4244541227817535,2.4497487545013428,-0.2262306958436966,0.8991776704788208,0.8991776704788208,0.0,123.40933990478516,133.0,46853.921875,0.0,1959.1513671875,1.0,280.3420104980469,283.40777587890625,295.0598449707031,298.0599365234375,293.1499938964844,293.1499938964844,280.6499938964844,36017.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741422295570374,1.0,0.0,0.0,3.648325681686402,3.648349523544312,8.881380040293152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.70458984375,0.0,1531.435302734375,1895.4371337890625,0.0,3161.6630859375,0.9049294590950012,1.0,0.0,3.0,1.0,0.0
12405900,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138916015625,0.8060278296470642,0.2810615301132202,0.2545898258686065,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.9990000128746032,0.6279844045639038,0.5136613249778748,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.9033674597740172,0.400461196899414,0.2805404663085937,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152038574219,0.8562976717948914,0.3408074378967285,0.3242663145065307,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.7501353025436401,0.2262819409370422,1.0272915363311768,285.116455078125,284.95001220703125,297.505859375,292.0856018066406,297.3228454589844,297.2690124511719,285.12603759765625,1.0,0.5376425981521606,0.2427385151386261,0.2427385151386261,1.0,1.0,-2.881937265396118,0.4289171695709228,2.453020095825196,-0.2235321402549743,0.901720404624939,0.901720404624939,0.0,124.53433990478516,133.0,45826.4375,0.0,1977.279296875,1.0,280.5985107421875,283.5794677734375,295.0231018066406,297.9007263183594,293.1499938964844,293.1499938964844,280.6499938964844,35896.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660864233970642,1.0,0.0,0.0,3.6505279541015625,3.650552034378052,8.892106393432186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.662109375,0.0,1532.979736328125,1895.4371337890625,0.0,3086.09716796875,0.90537828207016,1.0,0.0,3.0,1.0,0.0
12405960,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1755676269531,0.8053750395774841,0.281818151473999,0.2552348971366882,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17633056640625,0.9990000128746032,0.6288101673126221,0.5161871314048767,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1760559082031,0.9033657312393188,0.4024829864501953,0.2819184064865112,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758728027344,0.8556443452835083,0.3417423367500305,0.3251000344753265,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751708984375,0.7494696378707886,0.2268090993165969,1.0294837951660156,285.1761169433594,284.95001220703125,297.49725341796875,292.0831604003906,297.3237609863281,297.2727355957031,285.17828369140625,1.0,0.5395107269287109,0.2437903881072998,0.2437903881072998,1.0,1.0,-2.8910393714904785,0.4335783421993255,2.457460880279541,-0.2209390550851822,0.9038698077201844,0.9038698077201844,0.0,125.57222747802734,136.0,45792.9140625,0.0,1997.3199462890625,1.0,280.6421203613281,283.6326599121094,295.04083251953125,297.9571838378906,293.1499938964844,293.1499938964844,280.3500061035156,35788.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626165390014648,1.0,0.0,0.0,3.655418634414673,3.655442714691162,8.915948797039164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.0927734375,0.0,1537.62353515625,1895.4371337890625,0.0,3053.547119140625,0.9063656330108644,1.0,0.0,3.0,1.0,0.0
