time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406020,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8025851249694824,0.2821625173091888,0.2559703886508941,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9990000128746032,0.6289978623390198,0.5229519009590149,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9018286466598512,0.4052710235118866,0.28420290350914,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.853122889995575,0.3427098393440246,0.3263869285583496,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7471566200256348,0.2272809296846389,1.0329113006591797,285.01513671875,284.95001220703125,297.480224609375,292.07843017578125,297.3141174316406,297.2654113769531,285.0142517089844,1.0,0.54339998960495,0.245894119143486,0.245894119143486,1.0,1.0,-2.908470630645752,0.442777007818222,2.465693473815918,-0.215596318244934,0.9034364819526672,0.9034364819526672,0.0,128.1156768798828,139.0,47234.2890625,0.0,2038.7698974609373,1.0,280.3579406738281,283.44439697265625,295.1202087402344,298.1893310546875,293.1499938964844,293.1499938964844,280.04998779296875,35886.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750746250152588,1.0,0.0,0.0,3.66044282913208,3.660466909408569,8.940474458540848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.07421875,0.0,1543.963623046875,1895.4371337890625,0.0,3170.406494140625,0.9075281023979188,1.0,0.0,3.0,1.0,0.0
12406080,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8025851249694824,0.2821625173091888,0.2559703886508941,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9990000128746032,0.6289978623390198,0.5229519009590149,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9018286466598512,0.4052710235118866,0.28420290350914,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.853122889995575,0.3427098393440246,0.3263869285583496,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7471566200256348,0.2272809296846389,1.0329113006591797,285.01513671875,284.95001220703125,297.480224609375,292.07843017578125,297.3141174316406,297.2654113769531,285.0142517089844,1.0,0.54339998960495,0.245894119143486,0.245894119143486,1.0,1.0,-2.908470630645752,0.442777007818222,2.465693473815918,-0.215596318244934,0.9034364819526672,0.9034364819526672,0.0,128.1156768798828,139.0,47234.2890625,0.0,2038.7698974609373,1.0,280.3579406738281,283.44439697265625,295.1202087402344,298.1893310546875,293.1499938964844,293.1499938964844,280.04998779296875,35886.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750746250152588,1.0,0.0,0.0,3.66044282913208,3.660466909408569,8.940474458540848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.07421875,0.0,1543.963623046875,1895.4371337890625,0.0,3170.406494140625,0.9075281023979188,1.0,0.0,3.0,1.0,0.0
12406140,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.797112762928009,0.2814156115055084,0.255597174167633,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83251953125,0.9990000128746032,0.6268553733825684,0.5327144861221313,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326721191406,0.8975947499275208,0.4068961143493652,0.2855710983276367,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.8482593894004822,0.3426433205604553,0.3266400992870331,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7427887916564941,0.2269771695137024,1.0328445434570312,284.8326416015625,284.95001220703125,297.4634094238281,292.07391357421875,297.2934265136719,297.2436218261719,284.8316955566406,1.0,0.5471429824829102,0.2479978501796722,0.2479978501796722,1.0,1.0,-2.921628952026367,0.4510833919048309,2.470545530319214,-0.2101895809173584,0.9003593921661377,0.9003593921661377,0.0,131.37591552734375,142.0,48652.89453125,0.0,2077.02978515625,1.0,280.0581359863281,283.2390441894531,295.1277160644531,298.3028259277344,293.1499938964844,293.1499938964844,279.75,36076.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888917088508606,1.0,0.0,0.0,3.6582493782043457,3.658273458480835,8.929762884690717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.83642578125,0.0,1542.94140625,1895.4371337890625,0.0,3300.0791015625,0.9071601629257202,1.0,0.0,3.0,1.0,0.0
12406200,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.797112762928009,0.2814156115055084,0.255597174167633,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83251953125,0.9990000128746032,0.6268553733825684,0.5327144861221313,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326721191406,0.8975947499275208,0.4068961143493652,0.2855710983276367,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.8482593894004822,0.3426433205604553,0.3266400992870331,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7427887916564941,0.2269771695137024,1.0328445434570312,284.8326416015625,284.95001220703125,297.4634094238281,292.07391357421875,297.2934265136719,297.2436218261719,284.8316955566406,1.0,0.5471429824829102,0.2479978501796722,0.2479978501796722,1.0,1.0,-2.921628952026367,0.4510833919048309,2.470545530319214,-0.2101895809173584,0.9003593921661377,0.9003593921661377,0.0,131.37591552734375,142.0,48652.89453125,0.0,2077.02978515625,1.0,280.0581359863281,283.2390441894531,295.1277160644531,298.3028259277344,293.1499938964844,293.1499938964844,279.75,36076.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888917088508606,1.0,0.0,0.0,3.6582493782043457,3.658273458480835,8.929762884690717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.83642578125,0.0,1542.94140625,1895.4371337890625,0.0,3300.0791015625,0.9071601629257202,1.0,0.0,3.0,1.0,0.0
12406260,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65252685546875,0.7905858159065247,0.2801755368709564,0.2546938955783844,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6521301269531,0.9990000128746032,0.6225832104682922,0.5437009930610657,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6522827148437,0.8922976851463318,0.4079601466655731,0.2864814698696136,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6523742675781,0.8424572944641113,0.341999739408493,0.3262733519077301,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6527404785156,0.7375293374061584,0.2262036204338073,1.0304187536239624,284.6522521972656,284.95001220703125,297.44683837890625,292.0695495605469,297.2703857421875,297.2186889648437,284.65142822265625,1.0,0.5506079792976379,0.2499371170997619,0.2499371170997619,1.0,1.0,-2.9314894676208496,0.4582929909229278,2.473196268081665,-0.2051552832126617,0.8948823809623718,0.8948823809623718,0.0,134.91769409179688,130.0,50009.66796875,0.0,2111.3974609375,1.0,279.7583923339844,283.0374755859375,295.1159362792969,298.37860107421875,293.1499938964844,293.1499938964844,280.04998779296875,36311.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006452560424805,1.0,0.0,0.0,3.647346258163452,3.647370338439941,8.876613151187485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.15869140625,0.0,1532.5457763671875,1895.4371337890625,0.0,3409.59814453125,0.9048808813095092,1.0,0.0,3.0,1.0,0.0
12406320,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65252685546875,0.7905858159065247,0.2801755368709564,0.2546938955783844,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6521301269531,0.9990000128746032,0.6225832104682922,0.5437009930610657,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6522827148437,0.8922976851463318,0.4079601466655731,0.2864814698696136,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6523742675781,0.8424572944641113,0.341999739408493,0.3262733519077301,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6527404785156,0.7375293374061584,0.2262036204338073,1.0304187536239624,284.6522521972656,284.95001220703125,297.44683837890625,292.0695495605469,297.2703857421875,297.2186889648437,284.65142822265625,1.0,0.5506079792976379,0.2499371170997619,0.2499371170997619,1.0,1.0,-2.9314894676208496,0.4582929909229278,2.473196268081665,-0.2051552832126617,0.8948823809623718,0.8948823809623718,0.0,134.91769409179688,130.0,50009.66796875,0.0,2111.3974609375,1.0,279.7583923339844,283.0374755859375,295.1159362792969,298.37860107421875,293.1499938964844,293.1499938964844,280.04998779296875,36311.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006452560424805,1.0,0.0,0.0,3.647346258163452,3.647370338439941,8.876613151187485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.15869140625,0.0,1532.5457763671875,1895.4371337890625,0.0,3409.59814453125,0.9048808813095092,1.0,0.0,3.0,1.0,0.0
12406380,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.7918023467063904,0.2800863087177276,0.2542001605033874,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.619835615158081,0.5402212738990784,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290710449219,0.8956010341644287,0.4102421402931213,0.2877272367477417,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289489746094,0.8440526723861694,0.3422340452671051,0.3261246383190155,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284912109375,0.7384961247444153,0.2259711027145385,1.0281498432159424,284.8291320800781,284.95001220703125,297.4304504394531,292.0653381347656,297.2623291015625,297.21295166015625,284.8302917480469,1.0,0.5485833287239075,0.2518763840198517,0.2518763840198517,1.0,1.0,-2.9253249168396,0.4617701172828674,2.463554620742798,-0.2000743001699447,0.8947060704231262,0.8947060704231262,0.0,133.68516540527344,118.0,48712.671875,0.0,2094.71630859375,1.0,280.0419616699219,283.238525390625,295.0336303710937,298.1522216796875,293.1499938964844,293.1499938964844,280.3500061035156,36200.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903999924659729,1.0,0.0,0.0,3.639044523239136,3.639068365097046,8.836250344756991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.8154296875,0.0,1522.513427734375,1895.4371337890625,0.0,3313.947998046875,0.9029780030250548,1.0,0.0,3.0,1.0,0.0
12406440,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.7918023467063904,0.2800863087177276,0.2542001605033874,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.619835615158081,0.5402212738990784,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290710449219,0.8956010341644287,0.4102421402931213,0.2877272367477417,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289489746094,0.8440526723861694,0.3422340452671051,0.3261246383190155,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284912109375,0.7384961247444153,0.2259711027145385,1.0281498432159424,284.8291320800781,284.95001220703125,297.4304504394531,292.0653381347656,297.2623291015625,297.21295166015625,284.8302917480469,1.0,0.5485833287239075,0.2518763840198517,0.2518763840198517,1.0,1.0,-2.9253249168396,0.4617701172828674,2.463554620742798,-0.2000743001699447,0.8947060704231262,0.8947060704231262,0.0,133.68516540527344,118.0,48712.671875,0.0,2094.71630859375,1.0,280.0419616699219,283.238525390625,295.0336303710937,298.1522216796875,293.1499938964844,293.1499938964844,280.3500061035156,36200.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903999924659729,1.0,0.0,0.0,3.639044523239136,3.639068365097046,8.836250344756991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.8154296875,0.0,1522.513427734375,1895.4371337890625,0.0,3313.947998046875,0.9029780030250548,1.0,0.0,3.0,1.0,0.0
12406500,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.7953972816467285,0.2804798483848572,0.2543449997901916,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.9990000128746032,0.6201574802398682,0.5334427356719971,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.9005063772201538,0.4118403792381286,0.2886689901351928,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.8476990461349487,0.342767059803009,0.3264131247997284,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.7414116859436035,0.2261637300252914,1.0281533002853394,284.9662475585937,284.95001220703125,297.4223022460937,292.06329345703125,297.2632141113281,297.2164306640625,284.97442626953125,1.0,0.5462742447853088,0.2528460323810577,0.2528460323810577,1.0,1.0,-2.918837785720825,0.4627077877521515,2.456130027770996,-0.1976517885923385,0.8961344361305237,0.8961344361305237,0.0,131.49346923828125,118.0,47508.421875,0.0,2072.808837890625,1.0,280.2982177734375,283.4017639160156,294.9972839355469,297.98443603515625,293.1499938964844,293.1499938964844,280.3500061035156,36095.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820009827613831,1.0,0.0,0.0,3.637446403503418,3.6374704837799072,8.828491786516679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.9873046875,0.0,1519.9556884765625,1895.4371337890625,0.0,3235.329833984375,0.9025871753692628,1.0,0.0,3.0,1.0,0.0
12406560,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8006840944290161,0.2810716331005096,0.2547230124473572,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9990000128746032,0.6216792464256287,0.5240183472633362,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9073869585990906,0.4136451482772827,0.2898044884204864,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8530285954475403,0.3435125350952148,0.326941043138504,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.745780885219574,0.2265383005142212,1.0290204286575315,285.0109558105469,284.95001220703125,297.4142150878906,292.061279296875,297.26641845703125,297.22296142578125,285.0115661621094,1.0,0.5433208346366882,0.253878116607666,0.253878116607666,1.0,1.0,-2.911008834838867,0.4634706676006317,2.447538137435913,-0.195115253329277,0.8970333933830261,0.8970333933830261,0.0,128.531982421875,121.0,47254.66796875,0.0,2044.9237060546875,1.0,280.342041015625,283.4444274902344,295.0127868652344,298.0281677246094,293.1499938964844,293.1499938964844,280.6499938964844,36005.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777950406074524,1.0,0.0,0.0,3.638205766677856,3.638229608535767,8.832178082229802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.3720703125,0.0,1520.127685546875,1895.4371337890625,0.0,3195.91357421875,0.9026601314544678,1.0,0.0,3.0,1.0,0.0
12406620,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1935729980469,0.8078178763389587,0.2825779318809509,0.2558542490005493,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.9990000128746032,0.6268602013587952,0.5128304958343506,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19390869140625,0.917755663394928,0.417531818151474,0.2923482060432434,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937561035156,0.8603751063346863,0.3453902900218963,0.3284607827663421,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932983398437,0.7518351078033447,0.2276541292667389,1.0328834056854248,285.19390869140625,284.95001220703125,297.39813232421875,292.05731201171875,297.27740478515625,297.2417907714844,285.1951904296875,1.0,0.541314959526062,0.2559423148632049,0.2559423148632049,1.0,1.0,-2.9084274768829346,0.4681203067302704,2.440307378768921,-0.1901495307683944,0.901781976222992,0.901781976222992,0.0,125.32032012939452,124.0,45912.70703125,0.0,2024.6600341796875,1.0,280.6416931152344,283.6490173339844,295.0092163085937,297.9353332519531,293.1499938964844,293.1499938964844,280.3500061035156,35776.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655921220779419,1.0,0.0,0.0,3.6458182334899902,3.64584231376648,8.869177463566302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.54736328125,0.0,1526.8511962890625,1895.4371337890625,0.0,3081.46044921875,0.9042088985443116,1.0,0.0,3.0,1.0,0.0
12406680,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1935729980469,0.8078178763389587,0.2825779318809509,0.2558542490005493,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.9990000128746032,0.6268602013587952,0.5128304958343506,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19390869140625,0.917755663394928,0.417531818151474,0.2923482060432434,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937561035156,0.8603751063346863,0.3453902900218963,0.3284607827663421,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932983398437,0.7518351078033447,0.2276541292667389,1.0328834056854248,285.19390869140625,284.95001220703125,297.39813232421875,292.05731201171875,297.27740478515625,297.2417907714844,285.1951904296875,1.0,0.541314959526062,0.2559423148632049,0.2559423148632049,1.0,1.0,-2.9084274768829346,0.4681203067302704,2.440307378768921,-0.1901495307683944,0.901781976222992,0.901781976222992,0.0,125.32032012939452,124.0,45912.70703125,0.0,2024.6600341796875,1.0,280.6416931152344,283.6490173339844,295.0092163085937,297.9353332519531,293.1499938964844,293.1499938964844,280.3500061035156,35776.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655921220779419,1.0,0.0,0.0,3.6458182334899902,3.64584231376648,8.869177463566302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.54736328125,0.0,1526.8511962890625,1895.4371337890625,0.0,3081.46044921875,0.9042088985443116,1.0,0.0,3.0,1.0,0.0
12406740,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8107227683067322,0.2829352617263794,0.2565160989761352,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9990000128746032,0.6309598088264465,0.5086119174957275,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9231927394866944,0.4200600087642669,0.2944042682647705,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8637929558753967,0.3463786244392395,0.3296858072280884,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7546371221542358,0.2282032668590545,1.036246418952942,285.0168151855469,284.95001220703125,297.38214111328125,292.0534362792969,297.27935791015625,297.2491149902344,285.0152893066406,1.0,0.5412613749504089,0.2580065131187439,0.2580065131187439,1.0,1.0,-2.912137985229492,0.4742844402790069,2.4378533363342285,-0.1848272234201431,0.901258945465088,0.901258945465088,0.0,124.30978393554688,127.0,47145.53515625,0.0,2025.78955078125,1.0,280.3580017089844,283.44744873046875,295.088623046875,298.1558837890625,293.1499938964844,293.1499938964844,280.04998779296875,35883.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767530918121338,1.0,0.0,0.0,3.651015758514404,3.6510398387908936,8.894483016774757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.7919921875,0.0,1533.4239501953125,1895.4371337890625,0.0,3186.14453125,0.905414581298828,1.0,0.0,3.0,1.0,0.0
12406800,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8107227683067322,0.2829352617263794,0.2565160989761352,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9990000128746032,0.6309598088264465,0.5086119174957275,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9231927394866944,0.4200600087642669,0.2944042682647705,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8637929558753967,0.3463786244392395,0.3296858072280884,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7546371221542358,0.2282032668590545,1.036246418952942,285.0168151855469,284.95001220703125,297.38214111328125,292.0534362792969,297.27935791015625,297.2491149902344,285.0152893066406,1.0,0.5412613749504089,0.2580065131187439,0.2580065131187439,1.0,1.0,-2.912137985229492,0.4742844402790069,2.4378533363342285,-0.1848272234201431,0.901258945465088,0.901258945465088,0.0,124.30978393554688,127.0,47145.53515625,0.0,2025.78955078125,1.0,280.3580017089844,283.44744873046875,295.088623046875,298.1558837890625,293.1499938964844,293.1499938964844,280.04998779296875,35883.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767530918121338,1.0,0.0,0.0,3.651015758514404,3.6510398387908936,8.894483016774757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.7919921875,0.0,1533.4239501953125,1895.4371337890625,0.0,3186.14453125,0.905414581298828,1.0,0.0,3.0,1.0,0.0
12406860,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82305908203125,0.8089469075202942,0.2821455001831054,0.2560356259346008,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.9990000128746032,0.6322463154792786,0.5110480785369873,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.92278391122818,0.4213331341743469,0.2954775393009186,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.8625357151031494,0.3462491035461426,0.329813003540039,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.7533831000328064,0.2279068380594253,1.035876750946045,284.8226623535156,284.95001220703125,297.36627197265625,292.04962158203125,297.2679748535156,297.2391662597656,284.8212890625,1.0,0.5422462224960327,0.2600370049476623,0.2600370049476623,1.0,1.0,-2.915487766265869,0.4803110063076019,2.435176610946656,-0.1795486956834793,0.8979678750038147,0.8979678750038147,0.0,125.10259246826172,130.0,48411.0390625,0.0,2035.2847900390625,1.0,280.0582275390625,283.2323913574219,295.0968017578125,298.2593994140625,293.1499938964844,293.1499938964844,280.3500061035156,36087.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892427086830139,1.0,0.0,0.0,3.64848256111145,3.64850664138794,8.882145152711018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.763671875,0.0,1532.1318359375,1895.4371337890625,0.0,3303.124755859375,0.9049805998802184,1.0,0.0,3.0,1.0,0.0
12406920,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82305908203125,0.8089469075202942,0.2821455001831054,0.2560356259346008,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.9990000128746032,0.6322463154792786,0.5110480785369873,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.92278391122818,0.4213331341743469,0.2954775393009186,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.8625357151031494,0.3462491035461426,0.329813003540039,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.7533831000328064,0.2279068380594253,1.035876750946045,284.8226623535156,284.95001220703125,297.36627197265625,292.04962158203125,297.2679748535156,297.2391662597656,284.8212890625,1.0,0.5422462224960327,0.2600370049476623,0.2600370049476623,1.0,1.0,-2.915487766265869,0.4803110063076019,2.435176610946656,-0.1795486956834793,0.8979678750038147,0.8979678750038147,0.0,125.10259246826172,130.0,48411.0390625,0.0,2035.2847900390625,1.0,280.0582275390625,283.2323913574219,295.0968017578125,298.2593994140625,293.1499938964844,293.1499938964844,280.3500061035156,36087.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892427086830139,1.0,0.0,0.0,3.64848256111145,3.64850664138794,8.882145152711018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.763671875,0.0,1532.1318359375,1895.4371337890625,0.0,3303.124755859375,0.9049805998802184,1.0,0.0,3.0,1.0,0.0
12406980,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8066131472587585,0.2823123037815094,0.2558698654174804,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9990000128746032,0.6331102252006531,0.5151407122612,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.921562433242798,0.4236735105514526,0.296829342842102,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8604785799980164,0.3467865586280823,0.3300607800483703,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7513641119003296,0.2279898524284362,1.035517334938049,285.0010681152344,284.95001220703125,297.3504333496094,292.0458374023437,297.2621765136719,297.2362060546875,285.0028686523437,1.0,0.543962299823761,0.2620674669742584,0.2620674669742584,1.0,1.0,-2.921691417694092,0.4870665371417999,2.434624671936035,-0.1742679476737976,0.9000641107559204,0.9000641107559204,0.0,126.45890045166016,133.0,47242.20703125,0.0,2052.3994140625,1.0,280.3420104980469,283.43292236328125,295.014404296875,298.0382385253906,293.1499938964844,293.1499938964844,280.6499938964844,35959.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790069818496704,1.0,0.0,0.0,3.6490767002105713,3.649100780487061,8.885037914296845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.66015625,0.0,1531.841796875,1895.4371337890625,0.0,3207.27392578125,0.9050561785697936,1.0,0.0,3.0,1.0,0.0
12407040,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8066131472587585,0.2823123037815094,0.2558698654174804,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9990000128746032,0.6331102252006531,0.5151407122612,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.921562433242798,0.4236735105514526,0.296829342842102,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8604785799980164,0.3467865586280823,0.3300607800483703,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7513641119003296,0.2279898524284362,1.035517334938049,285.0010681152344,284.95001220703125,297.3504333496094,292.0458374023437,297.2621765136719,297.2362060546875,285.0028686523437,1.0,0.543962299823761,0.2620674669742584,0.2620674669742584,1.0,1.0,-2.921691417694092,0.4870665371417999,2.434624671936035,-0.1742679476737976,0.9000641107559204,0.9000641107559204,0.0,126.45890045166016,133.0,47242.20703125,0.0,2052.3994140625,1.0,280.3420104980469,283.43292236328125,295.014404296875,298.0382385253906,293.1499938964844,293.1499938964844,280.6499938964844,35959.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790069818496704,1.0,0.0,0.0,3.6490767002105713,3.649100780487061,8.885037914296845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.66015625,0.0,1531.841796875,1895.4371337890625,0.0,3207.27392578125,0.9050561785697936,1.0,0.0,3.0,1.0,0.0
12407100,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439819335937,0.8061148524284363,0.2828333079814911,0.2562150657176971,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473999023437,0.9990000128746032,0.6338782906532288,0.5167763829231262,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463928222656,0.9216752052307128,0.4253190755844116,0.2978658080101013,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14532470703125,0.8600193858146667,0.3474568128585815,0.3305729925632477,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421813964844,0.7508540153503418,0.2283217310905456,1.036611795425415,285.146484375,284.95001220703125,297.3425598144531,292.0439758300781,297.2628479003906,297.23931884765625,285.1557006835937,1.0,0.5451324582099915,0.2630827128887176,0.2630827128887176,1.0,1.0,-2.92724609375,0.4910610914230346,2.436184883117676,-0.1715527027845382,0.9027759432792664,0.9027759432792664,0.0,127.12126159667967,133.0,46182.9765625,0.0,2065.035888671875,1.0,280.5986022949219,283.601806640625,294.9789428710937,297.8782043457031,293.1499938964844,293.1499938964844,280.6499938964844,35843.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707275986671448,1.0,0.0,0.0,3.652236223220825,3.6522603034973145,8.900430543690163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.6650390625,0.0,1534.4884033203125,1895.4371337890625,0.0,3129.6357421875,0.9057217836380004,1.0,0.0,3.0,1.0,0.0
12407160,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.202880859375,0.8060555458068848,0.2835632860660553,0.2568241655826568,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035522460937,0.9990000128746032,0.6349099278450012,0.5181169509887695,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033386230469,0.9222617745399476,0.4271918833255768,0.2991284430027008,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.203125,0.8599509596824646,0.3483452200889587,0.3313505351543426,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025146484375,0.7507013082504272,0.2288253456354141,1.038642644882202,285.203369140625,284.95001220703125,297.33465576171875,292.0421142578125,297.26544189453125,297.2449951171875,285.20526123046875,1.0,0.5465143322944641,0.2639903426170349,0.2639903426170349,1.0,1.0,-2.9344799518585205,0.4952209889888763,2.439259052276612,-0.1690448373556137,0.9050787091255188,0.9050787091255188,0.0,127.76819610595705,136.0,46128.2109375,0.0,2080.484375,1.0,280.64215087890625,283.6528015136719,294.99737548828125,297.9341735839844,293.1499938964844,293.1499938964844,280.3500061035156,35741.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670253157615662,1.0,0.0,0.0,3.6579744815826416,3.657998561859131,8.928420243137225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.18115234375,0.0,1540.119140625,1895.4371337890625,0.0,3094.9052734375,0.9069033265113832,1.0,0.0,3.0,1.0,0.0
12407220,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.804135262966156,0.28385129570961,0.2574915587902069,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.6353179216384888,0.5231024026870728,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.92126202583313,0.4296264350414276,0.3011636435985565,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8582411408424377,0.349203884601593,0.332520067691803,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.749122142791748,0.2292507886886596,1.0417629480361938,285.0397644042969,284.95001220703125,297.31890869140625,292.0383605957031,297.2590637207031,297.24151611328125,285.0387878417969,1.0,0.5496333241462708,0.2658055424690246,0.2658055424690246,1.0,1.0,-2.948880672454834,0.5035313367843628,2.4453492164611816,-0.1639147847890854,0.90495103597641,0.90495103597641,0.0,129.71298217773438,139.0,47564.8359375,0.0,2114.74072265625,1.0,280.35791015625,283.4625549316406,295.0780639648437,298.1665344238281,293.1499938964844,293.1499938964844,280.04998779296875,35843.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790410757064819,1.0,0.0,0.0,3.6645681858062735,3.664592266082764,8.960637387644965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.099609375,0.0,1548.263427734375,1895.4371337890625,0.0,3207.593505859375,0.9084215760231018,1.0,0.0,3.0,1.0,0.0
12407280,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.804135262966156,0.28385129570961,0.2574915587902069,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.6353179216384888,0.5231024026870728,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.92126202583313,0.4296264350414276,0.3011636435985565,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8582411408424377,0.349203884601593,0.332520067691803,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.749122142791748,0.2292507886886596,1.0417629480361938,285.0397644042969,284.95001220703125,297.31890869140625,292.0383605957031,297.2590637207031,297.24151611328125,285.0387878417969,1.0,0.5496333241462708,0.2658055424690246,0.2658055424690246,1.0,1.0,-2.948880672454834,0.5035313367843628,2.4453492164611816,-0.1639147847890854,0.90495103597641,0.90495103597641,0.0,129.71298217773438,139.0,47564.8359375,0.0,2114.74072265625,1.0,280.35791015625,283.4625549316406,295.0780639648437,298.1665344238281,293.1499938964844,293.1499938964844,280.04998779296875,35843.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790410757064819,1.0,0.0,0.0,3.6645681858062735,3.664592266082764,8.960637387644965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.099609375,0.0,1548.263427734375,1895.4371337890625,0.0,3207.593505859375,0.9084215760231018,1.0,0.0,3.0,1.0,0.0
12407340,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.7992198467254639,0.2830488085746765,0.2570555508136749,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.9990000128746032,0.6331114768981934,0.5316473841667175,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.9168161153793336,0.4308869540691376,0.3022671043872833,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8538222908973694,0.3490229547023773,0.3326524496078491,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.7452138066291809,0.2289215475320816,1.041494607925415,284.856689453125,284.95001220703125,297.3031616210937,292.0346069335937,297.2422180175781,297.2243957519531,284.8557434082031,1.0,0.5528106093406677,0.2676207721233368,0.2676207721233368,1.0,1.0,-2.959794282913208,0.5110334753990173,2.448760747909546,-0.1588142812252044,0.9021876454353333,0.9021876454353333,0.0,132.5473175048828,142.0,49001.55078125,0.0,2147.765380859375,1.0,280.05810546875,283.25689697265625,295.08746337890625,298.2826538085937,293.1499938964844,293.1499938964844,279.75,36035.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926761150360107,1.0,0.0,0.0,3.6638922691345215,3.66391658782959,8.957332511272398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.15625,0.0,1548.947998046875,1895.4371337890625,0.0,3335.22509765625,0.90839421749115,1.0,0.0,3.0,1.0,0.0
12407400,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.7992198467254639,0.2830488085746765,0.2570555508136749,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.9990000128746032,0.6331114768981934,0.5316473841667175,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.9168161153793336,0.4308869540691376,0.3022671043872833,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8538222908973694,0.3490229547023773,0.3326524496078491,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.7452138066291809,0.2289215475320816,1.041494607925415,284.856689453125,284.95001220703125,297.3031616210937,292.0346069335937,297.2422180175781,297.2243957519531,284.8557434082031,1.0,0.5528106093406677,0.2676207721233368,0.2676207721233368,1.0,1.0,-2.959794282913208,0.5110334753990173,2.448760747909546,-0.1588142812252044,0.9021876454353333,0.9021876454353333,0.0,132.5473175048828,142.0,49001.55078125,0.0,2147.765380859375,1.0,280.05810546875,283.25689697265625,295.08746337890625,298.2826538085937,293.1499938964844,293.1499938964844,279.75,36035.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926761150360107,1.0,0.0,0.0,3.6638922691345215,3.66391658782959,8.957332511272398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.15625,0.0,1548.947998046875,1895.4371337890625,0.0,3335.22509765625,0.90839421749115,1.0,0.0,3.0,1.0,0.0
12407460,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67596435546875,0.7930058240890503,0.2817496061325073,0.2560924589633941,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6755676269531,0.9990000128746032,0.6287203431129456,0.5418398380279541,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6756896972656,0.9110073447227478,0.4316047132015228,0.3029270470142364,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6758117675781,0.84820556640625,0.3482655584812164,0.3321697115898132,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761779785156,0.7401939034461975,0.2280986011028289,1.038859724998474,284.6756896972656,284.95001220703125,297.2873840332031,292.03082275390625,297.2234191894531,297.2047119140625,284.6747741699219,1.0,0.5558549761772156,0.2692599296569824,0.2692599296569824,1.0,1.0,-2.967936515808105,0.5174356698989868,2.450500965118408,-0.1542060077190399,0.8970183730125427,0.8970183730125427,0.0,135.79066467285156,130.0,50367.3984375,0.0,2178.260986328125,1.0,279.7583312988281,283.05450439453125,295.0770874023437,298.3609924316406,293.1499938964844,293.1499938964844,280.04998779296875,36269.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904383897781372,1.0,0.0,0.0,3.654540777206421,3.65456485748291,8.91166621386219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.34912109375,0.0,1540.2459716796875,1895.4371337890625,0.0,3444.413330078125,0.9064602851867676,1.0,0.0,3.0,1.0,0.0
12407520,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67596435546875,0.7930058240890503,0.2817496061325073,0.2560924589633941,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6755676269531,0.9990000128746032,0.6287203431129456,0.5418398380279541,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6756896972656,0.9110073447227478,0.4316047132015228,0.3029270470142364,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6758117675781,0.84820556640625,0.3482655584812164,0.3321697115898132,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761779785156,0.7401939034461975,0.2280986011028289,1.038859724998474,284.6756896972656,284.95001220703125,297.2873840332031,292.03082275390625,297.2234191894531,297.2047119140625,284.6747741699219,1.0,0.5558549761772156,0.2692599296569824,0.2692599296569824,1.0,1.0,-2.967936515808105,0.5174356698989868,2.450500965118408,-0.1542060077190399,0.8970183730125427,0.8970183730125427,0.0,135.79066467285156,130.0,50367.3984375,0.0,2178.260986328125,1.0,279.7583312988281,283.05450439453125,295.0770874023437,298.3609924316406,293.1499938964844,293.1499938964844,280.04998779296875,36269.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904383897781372,1.0,0.0,0.0,3.654540777206421,3.65456485748291,8.91166621386219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.34912109375,0.0,1540.2459716796875,1895.4371337890625,0.0,3444.413330078125,0.9064602851867676,1.0,0.0,3.0,1.0,0.0
12407580,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7944362759590149,0.2815944254398346,0.2555359601974487,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.6258838772773743,0.5378313660621643,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.914739191532135,0.4336285293102264,0.3039707541465759,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8500234484672546,0.3483966290950775,0.3319156169891357,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.7413212060928345,0.2277817726135254,1.036207675933838,284.84930419921875,284.95001220703125,297.27154541015625,292.0269775390625,297.2173767089844,297.201416015625,284.8503112792969,1.0,0.5535100698471069,0.2708990573883056,0.2708990573883056,1.0,1.0,-2.960230827331543,0.5198479294776917,2.440382957458496,-0.1498452723026275,0.8970931172370911,0.8970931172370911,0.0,134.34677124023438,118.0,49036.4453125,0.0,2157.53271484375,1.0,280.0420227050781,283.25250244140625,294.9953918457031,298.13397216796875,293.1499938964844,293.1499938964844,280.3500061035156,36164.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941890597343445,1.0,0.0,0.0,3.647644519805908,3.6476686000823975,8.87806493210519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.06298828125,0.0,1531.7777099609375,1895.4371337890625,0.0,3349.3603515625,0.9048741459846495,1.0,0.0,3.0,1.0,0.0
12407640,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7944362759590149,0.2815944254398346,0.2555359601974487,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.6258838772773743,0.5378313660621643,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.914739191532135,0.4336285293102264,0.3039707541465759,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8500234484672546,0.3483966290950775,0.3319156169891357,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.7413212060928345,0.2277817726135254,1.036207675933838,284.84930419921875,284.95001220703125,297.27154541015625,292.0269775390625,297.2173767089844,297.201416015625,284.8503112792969,1.0,0.5535100698471069,0.2708990573883056,0.2708990573883056,1.0,1.0,-2.960230827331543,0.5198479294776917,2.440382957458496,-0.1498452723026275,0.8970931172370911,0.8970931172370911,0.0,134.34677124023438,118.0,49036.4453125,0.0,2157.53271484375,1.0,280.0420227050781,283.25250244140625,294.9953918457031,298.13397216796875,293.1499938964844,293.1499938964844,280.3500061035156,36164.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941890597343445,1.0,0.0,0.0,3.647644519805908,3.6476686000823975,8.87806493210519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.06298828125,0.0,1531.7777099609375,1895.4371337890625,0.0,3349.3603515625,0.9048741459846495,1.0,0.0,3.0,1.0,0.0
12407700,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7981356382369995,0.2819538116455078,0.2556480169296264,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9990000128746032,0.6261385083198547,0.5308328866958618,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9203481078147888,0.4351233243942261,0.3048320710659027,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8538316488265991,0.3488792777061462,0.3321539163589477,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7443335056304932,0.2279340773820877,1.0360126495361328,284.9848022460937,284.95001220703125,297.2635803222656,292.0250244140625,297.21832275390625,297.2049255371094,284.9927062988281,1.0,0.5510705709457397,0.2717186510562897,0.2717186510562897,1.0,1.0,-2.953044176101685,0.5202089548110962,2.432835102081299,-0.1478450447320938,0.8986305594444275,0.8986305594444275,0.0,132.07107543945312,118.0,47811.25,0.0,2133.633544921875,1.0,280.2984619140625,283.41424560546875,294.958984375,297.9649353027344,293.1499938964844,293.1499938964844,280.3500061035156,36061.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857755661010742,1.0,0.0,0.0,3.6466543674468994,3.6466784477233887,8.87324574705417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.642578125,0.0,1529.910400390625,1895.4371337890625,0.0,3270.679443359375,0.9046213030815125,1.0,0.0,3.0,1.0,0.0
12407760,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.803533673286438,0.2825111448764801,0.255993902683258,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9990000128746032,0.6275734901428223,0.5211986303329468,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9281891584396362,0.4368366599082947,0.3058998882770538,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8593659400939941,0.3495739996433258,0.3326330482959747,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.7488296627998352,0.2282736152410507,1.036703109741211,285.02764892578125,284.95001220703125,297.255615234375,292.0230712890625,297.2211303710937,297.2108764648437,285.0281677246094,1.0,0.548003613948822,0.272608608007431,0.272608608007431,1.0,1.0,-2.9445714950561523,0.5204113125801086,2.4241602420806885,-0.1457276940345764,0.899621844291687,0.899621844291687,0.0,129.03567504882812,121.0,47546.01171875,0.0,2103.830322265625,1.0,280.3421325683594,283.4554748535156,294.9742431640625,298.0076599121094,293.1499938964844,293.1499938964844,280.6499938964844,35975.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815215229988098,1.0,0.0,0.0,3.647937059402466,3.647961139678955,8.879488859747653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.744140625,0.0,1530.69384765625,1895.4371337890625,0.0,3230.838134765625,0.9048147797584534,1.0,0.0,3.0,1.0,0.0
12407820,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.207275390625,0.8107349872589111,0.2839527130126953,0.2570619583129883,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20770263671875,0.9990000128746032,0.6325612664222717,0.5096707344055176,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076110839844,0.939170777797699,0.4406394958496094,0.3083546161651611,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074584960937,0.8669845461845398,0.3513447940349579,0.3340514898300171,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.7550850510597229,0.2293413281440735,1.0403035879135132,285.2076110839844,284.95001220703125,297.2396240234375,292.01904296875,297.2303466796875,297.2274475097656,285.208740234375,1.0,0.545810341835022,0.2743885219097137,0.2743885219097137,1.0,1.0,-2.940960645675659,0.5242274403572083,2.4167330265045166,-0.1413776129484176,0.904534876346588,0.904534876346588,0.0,125.70645904541016,124.0,46174.23828125,0.0,2080.958740234375,1.0,280.64178466796875,283.6576538085937,294.9703063964844,297.91259765625,293.1499938964844,293.1499938964844,280.3500061035156,35754.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691906332969666,1.0,0.0,0.0,3.65639853477478,3.6564226150512695,8.920728760131169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.791015625,0.0,1538.45751953125,1895.4371337890625,0.0,3115.21826171875,0.9065601825714112,1.0,0.0,3.0,1.0,0.0
