time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12407880,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.207275390625,0.8107349872589111,0.2839527130126953,0.2570619583129883,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20770263671875,0.9990000128746032,0.6325612664222717,0.5096707344055176,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076110839844,0.939170777797699,0.4406394958496094,0.3083546161651611,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074584960937,0.8669845461845398,0.3513447940349579,0.3340514898300171,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.7550850510597229,0.2293413281440735,1.0403035879135132,285.2076110839844,284.95001220703125,297.2396240234375,292.01904296875,297.2303466796875,297.2274475097656,285.208740234375,1.0,0.545810341835022,0.2743885219097137,0.2743885219097137,1.0,1.0,-2.940960645675659,0.5242274403572083,2.4167330265045166,-0.1413776129484176,0.904534876346588,0.904534876346588,0.0,125.70645904541016,124.0,46174.23828125,0.0,2080.958740234375,1.0,280.64178466796875,283.6576538085937,294.9703063964844,297.91259765625,293.1499938964844,293.1499938964844,280.3500061035156,35754.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691906332969666,1.0,0.0,0.0,3.65639853477478,3.6564226150512695,8.920728760131169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.791015625,0.0,1538.45751953125,1895.4371337890625,0.0,3115.21826171875,0.9065601825714112,1.0,0.0,3.0,1.0,0.0
12407940,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8136683702468872,0.2842344045639038,0.2576617896556854,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9990000128746032,0.6364903450012207,0.5052034854888916,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9446778893470764,0.44314044713974,0.3103877305984497,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8705053925514221,0.3521984815597534,0.3351539075374603,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7580133080482483,0.2298580855131149,1.043498992919922,285.0291442871094,284.95001220703125,297.2234802246094,292.014892578125,297.2320861816406,297.2345275878906,285.027587890625,1.0,0.5456128120422363,0.2761684060096741,0.2761684060096741,1.0,1.0,-2.943920850753784,0.5297220349311829,2.414198875427246,-0.1365649402141571,0.9041621088981628,0.9041621088981628,0.0,124.60803985595705,127.0,47407.5,0.0,2080.443115234375,1.0,280.3579406738281,283.4549560546875,295.0492248535156,298.1320495605469,293.1499938964844,293.1499938964844,280.04998779296875,35862.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801591396331787,1.0,0.0,0.0,3.662339687347412,3.662363767623901,8.949742777986103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.64111328125,0.0,1545.909423828125,1895.4371337890625,0.0,3218.072021484375,0.9079344868659972,1.0,0.0,3.0,1.0,0.0
12408000,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8136683702468872,0.2842344045639038,0.2576617896556854,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9990000128746032,0.6364903450012207,0.5052034854888916,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9446778893470764,0.44314044713974,0.3103877305984497,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8705053925514221,0.3521984815597534,0.3351539075374603,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7580133080482483,0.2298580855131149,1.043498992919922,285.0291442871094,284.95001220703125,297.2234802246094,292.014892578125,297.2320861816406,297.2345275878906,285.027587890625,1.0,0.5456128120422363,0.2761684060096741,0.2761684060096741,1.0,1.0,-2.943920850753784,0.5297220349311829,2.414198875427246,-0.1365649402141571,0.9041621088981628,0.9041621088981628,0.0,124.60803985595705,127.0,47407.5,0.0,2080.443115234375,1.0,280.3579406738281,283.4549560546875,295.0492248535156,298.1320495605469,293.1499938964844,293.1499938964844,280.04998779296875,35862.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801591396331787,1.0,0.0,0.0,3.662339687347412,3.662363767623901,8.949742777986103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.64111328125,0.0,1545.909423828125,1895.4371337890625,0.0,3218.072021484375,0.9079344868659972,1.0,0.0,3.0,1.0,0.0
12408060,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.8118799328804016,0.2833495736122131,0.2570946216583252,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.9990000128746032,0.637663722038269,0.5075349807739258,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.9442509412765504,0.4443994164466858,0.3114465773105621,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.8691529035568237,0.3519231975078583,0.3351442813873291,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.7567459940910339,0.2295224070549011,1.0429604053497314,284.8344421386719,284.95001220703125,297.2071838378906,292.0106201171875,297.2214050292969,297.2255554199219,284.8330383300781,1.0,0.5464804172515869,0.2779203355312347,0.2779203355312347,1.0,1.0,-2.946655750274658,0.5351054668426514,2.411550283432007,-0.1317975670099258,0.9010218381881714,0.9010218381881714,0.0,125.3453140258789,130.0,48678.3984375,0.0,2088.767333984375,1.0,280.0581359863281,283.2392578125,295.057373046875,298.2357788085937,293.1499938964844,293.1499938964844,279.75,36065.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925570249557495,1.0,0.0,0.0,3.6606035232543945,3.660627603530884,8.941258897721127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.57861328125,0.0,1545.4884033203125,1895.4371337890625,0.0,3334.112060546875,0.9076770544052124,1.0,0.0,3.0,1.0,0.0
12408120,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.8118799328804016,0.2833495736122131,0.2570946216583252,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.9990000128746032,0.637663722038269,0.5075349807739258,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.9442509412765504,0.4443994164466858,0.3114465773105621,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.8691529035568237,0.3519231975078583,0.3351442813873291,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.7567459940910339,0.2295224070549011,1.0429604053497314,284.8344421386719,284.95001220703125,297.2071838378906,292.0106201171875,297.2214050292969,297.2255554199219,284.8330383300781,1.0,0.5464804172515869,0.2779203355312347,0.2779203355312347,1.0,1.0,-2.946655750274658,0.5351054668426514,2.411550283432007,-0.1317975670099258,0.9010218381881714,0.9010218381881714,0.0,125.3453140258789,130.0,48678.3984375,0.0,2088.767333984375,1.0,280.0581359863281,283.2392578125,295.057373046875,298.2357788085937,293.1499938964844,293.1499938964844,279.75,36065.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925570249557495,1.0,0.0,0.0,3.6606035232543945,3.660627603530884,8.941258897721127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.57861328125,0.0,1545.4884033203125,1895.4371337890625,0.0,3334.112060546875,0.9076770544052124,1.0,0.0,3.0,1.0,0.0
12408180,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64532470703125,0.8075395226478577,0.2819657623767853,0.2560082376003265,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6448669433594,0.9990000128746032,0.6362742185592651,0.5136668682098389,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6449584960937,0.940660834312439,0.4451062381267547,0.312062531709671,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6451416015625,0.8651161789894104,0.351039856672287,0.3344992101192474,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6455993652344,0.7530999183654785,0.228674978017807,1.039974331855774,284.6449890136719,284.95001220703125,297.19073486328125,292.00616455078125,297.20367431640625,297.2074890136719,284.643798828125,1.0,0.5479238033294678,0.279672235250473,0.279672235250473,1.0,1.0,-2.9490966796875,0.5404285788536072,2.408668041229248,-0.1270252019166946,0.8953839540481567,0.8953839540481567,0.0,127.1142807006836,133.0,49923.03125,0.0,2101.793212890625,1.0,279.75836181640625,283.0301208496094,295.0470886230469,298.305419921875,293.1499938964844,293.1499938964844,280.04998779296875,36311.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031875729560852,1.0,0.0,0.0,3.649715185165405,3.649739265441896,8.88814781774272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.91064453125,0.0,1535.1849365234375,1895.4371337890625,0.0,3433.27880859375,0.9054089784622192,1.0,0.0,3.0,1.0,0.0
12408240,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64532470703125,0.8075395226478577,0.2819657623767853,0.2560082376003265,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6448669433594,0.9990000128746032,0.6362742185592651,0.5136668682098389,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6449584960937,0.940660834312439,0.4451062381267547,0.312062531709671,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6451416015625,0.8651161789894104,0.351039856672287,0.3344992101192474,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6455993652344,0.7530999183654785,0.228674978017807,1.039974331855774,284.6449890136719,284.95001220703125,297.19073486328125,292.00616455078125,297.20367431640625,297.2074890136719,284.643798828125,1.0,0.5479238033294678,0.279672235250473,0.279672235250473,1.0,1.0,-2.9490966796875,0.5404285788536072,2.408668041229248,-0.1270252019166946,0.8953839540481567,0.8953839540481567,0.0,127.1142807006836,133.0,49923.03125,0.0,2101.793212890625,1.0,279.75836181640625,283.0301208496094,295.0470886230469,298.305419921875,293.1499938964844,293.1499938964844,280.04998779296875,36311.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031875729560852,1.0,0.0,0.0,3.649715185165405,3.649739265441896,8.88814781774272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.91064453125,0.0,1535.1849365234375,1895.4371337890625,0.0,3433.27880859375,0.9054089784622192,1.0,0.0,3.0,1.0,0.0
12408300,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718811035156,0.8051798343658447,0.2816557288169861,0.2555291652679443,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751159667969,0.9990000128746032,0.6353859901428223,0.5171488523483276,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743530273437,0.9386593103408812,0.4459182620048523,0.3124350607395172,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732238769531,0.8629024624824524,0.3508712351322174,0.3341787755489349,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.7510830163955688,0.2284056693315506,1.038344383239746,284.7742919921875,284.95001220703125,297.18243408203125,292.0038757324219,297.19775390625,297.2021789550781,284.7828674316406,1.0,0.5487992167472839,0.2805482149124145,0.2805482149124145,1.0,1.0,-2.9508063793182373,0.5432258248329163,2.4075803756713867,-0.1246518641710281,0.8954369425773621,0.8954369425773621,0.0,128.13829040527344,133.0,48840.72265625,0.0,2109.85546875,1.0,280.0010986328125,283.1858215332031,294.97332763671875,298.0697937011719,293.1499938964844,293.1499938964844,280.04998779296875,36265.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963726758956909,1.0,0.0,0.0,3.644386529922485,3.644410610198975,8.862213007887476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.927734375,0.0,1528.9176025390625,1895.4371337890625,0.0,3369.749267578125,0.9042460322380066,1.0,0.0,3.0,1.0,0.0
12408360,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283386230469,0.8037950396537781,0.2817990779876709,0.2555209100246429,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.9990000128746032,0.6348848938941956,0.519741415977478,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.9377788305282592,0.4472486078739166,0.3132355809211731,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8286437988281,0.8615544438362122,0.3511083424091339,0.3342713415622711,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.7498005628585815,0.2284198999404907,1.0380035638809204,284.828857421875,284.95001220703125,297.174072265625,292.00152587890625,297.1960754394531,297.2024230957031,284.8307800292969,1.0,0.5498514771461487,0.2813367545604706,0.2813367545604706,1.0,1.0,-2.9545726776123047,0.5463462471961975,2.408226251602173,-0.1224230900406837,0.8952164053916931,0.8952164053916931,0.0,129.0004119873047,136.0,48717.359375,0.0,2120.642333984375,1.0,280.04248046875,283.2366638183594,294.9664306640625,298.0805969238281,293.1499938964844,293.1499938964844,280.3500061035156,36201.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922791481018066,1.0,0.0,0.0,3.641265392303467,3.641289472579956,8.847039794090961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.890625,0.0,1524.97900390625,1895.4371337890625,0.0,3331.515625,0.9034765362739564,1.0,0.0,3.0,1.0,0.0
12408420,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8024524450302124,0.2828100323677063,0.2562611699104309,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9990000128746032,0.6348474621772766,0.5237988829612732,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9375783205032348,0.4507398307323456,0.3155055642127991,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.86016446352005,0.3523320853710174,0.3352367579936981,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7484121918678284,0.2290219366550445,1.0400561094284058,285.0340576171875,284.95001220703125,297.1571960449219,291.9967041015625,297.19927978515625,297.21148681640625,285.03619384765625,1.0,0.5524783134460449,0.2829138934612274,0.2829138934612274,1.0,1.0,-2.9666895866394043,0.5537824034690857,2.412907123565674,-0.117765761911869,0.8979986906051636,0.8979986906051636,0.0,130.5989990234375,139.0,47561.71875,0.0,2149.58544921875,1.0,280.3415222167969,283.4597473144531,294.9517517089844,297.9765625,293.1499938964844,293.1499938964844,280.6499938964844,35985.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802928924560547,1.0,0.0,0.0,3.641047954559326,3.641071796417236,8.84598250650015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.732421875,0.0,1523.1243896484375,1895.4371337890625,0.0,3219.3251953125,0.903286635875702,1.0,0.0,3.0,1.0,0.0
12408480,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8024524450302124,0.2828100323677063,0.2562611699104309,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9990000128746032,0.6348474621772766,0.5237988829612732,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9375783205032348,0.4507398307323456,0.3155055642127991,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.86016446352005,0.3523320853710174,0.3352367579936981,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7484121918678284,0.2290219366550445,1.0400561094284058,285.0340576171875,284.95001220703125,297.1571960449219,291.9967041015625,297.19927978515625,297.21148681640625,285.03619384765625,1.0,0.5524783134460449,0.2829138934612274,0.2829138934612274,1.0,1.0,-2.9666895866394043,0.5537824034690857,2.412907123565674,-0.117765761911869,0.8979986906051636,0.8979986906051636,0.0,130.5989990234375,139.0,47561.71875,0.0,2149.58544921875,1.0,280.3415222167969,283.4597473144531,294.9517517089844,297.9765625,293.1499938964844,293.1499938964844,280.6499938964844,35985.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802928924560547,1.0,0.0,0.0,3.641047954559326,3.641071796417236,8.84598250650015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.732421875,0.0,1523.1243896484375,1895.4371337890625,0.0,3219.3251953125,0.903286635875702,1.0,0.0,3.0,1.0,0.0
12408540,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396545410156,0.8019936680793762,0.2843565344810486,0.257581502199173,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403869628906,0.9990000128746032,0.6358218789100647,0.5273775458335876,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.240234375,0.938303530216217,0.4548646211624145,0.3183003664016723,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2399597167969,0.859630823135376,0.3541863262653351,0.3368918001651764,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392578125,0.7478700876235962,0.230155199766159,1.044783115386963,285.2402038574219,284.95001220703125,297.1401062011719,291.9916381835937,297.20684814453125,297.22625732421875,285.2422180175781,1.0,0.5557667016983032,0.2844910323619842,0.2844910323619842,1.0,1.0,-2.98360538482666,0.5625267028808594,2.421078681945801,-0.1128453090786933,0.9035392999649048,0.9035392999649048,0.0,132.26174926757812,142.0,46486.07421875,0.0,2187.46533203125,1.0,280.6417236328125,283.6817932128906,294.9525451660156,297.9068603515625,293.1499938964844,293.1499938964844,280.3500061035156,35728.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699418306350708,1.0,0.0,0.0,3.6504273414611816,3.650451183319092,8.891615834727418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.59912109375,0.0,1531.6092529296875,1895.4371337890625,0.0,3122.2646484375,0.9052101969718932,1.0,0.0,3.0,1.0,0.0
12408600,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396545410156,0.8019936680793762,0.2843565344810486,0.257581502199173,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403869628906,0.9990000128746032,0.6358218789100647,0.5273775458335876,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.240234375,0.938303530216217,0.4548646211624145,0.3183003664016723,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2399597167969,0.859630823135376,0.3541863262653351,0.3368918001651764,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392578125,0.7478700876235962,0.230155199766159,1.044783115386963,285.2402038574219,284.95001220703125,297.1401062011719,291.9916381835937,297.20684814453125,297.22625732421875,285.2422180175781,1.0,0.5557667016983032,0.2844910323619842,0.2844910323619842,1.0,1.0,-2.98360538482666,0.5625267028808594,2.421078681945801,-0.1128453090786933,0.9035392999649048,0.9035392999649048,0.0,132.26174926757812,142.0,46486.07421875,0.0,2187.46533203125,1.0,280.6417236328125,283.6817932128906,294.9525451660156,297.9068603515625,293.1499938964844,293.1499938964844,280.3500061035156,35728.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699418306350708,1.0,0.0,0.0,3.6504273414611816,3.650451183319092,8.891615834727418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.59912109375,0.0,1531.6092529296875,1895.4371337890625,0.0,3122.2646484375,0.9052101969718932,1.0,0.0,3.0,1.0,0.0
12408660,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7998228073120117,0.2847345769405365,0.2583728730678558,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.9990000128746032,0.6352908611297607,0.5331979990005493,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.936953604221344,0.4576334655284881,0.320611834526062,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.8576162457466125,0.3551240861415863,0.3381856381893158,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7461672425270081,0.2307286709547042,1.0487604141235352,285.08062744140625,284.95001220703125,297.1227111816406,291.986328125,297.2042236328125,297.22802734375,285.07977294921875,1.0,0.5594357252120972,0.2858536541461944,0.2858536541461944,1.0,1.0,-3.0006728172302246,0.5707906484603882,2.429882049560547,-0.1083285138010978,0.9039850234985352,0.9039850234985352,0.0,134.58447265625,145.0,47968.984375,0.0,2229.37939453125,1.0,280.35797119140625,283.4942626953125,295.0315856933594,298.1441345214844,293.1499938964844,293.1499938964844,280.04998779296875,35808.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831564784049988,1.0,0.0,0.0,3.658322095870972,3.658346176147461,8.93011701919022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.72412109375,0.0,1541.008544921875,1895.4371337890625,0.0,3246.154296875,0.9070014357566832,1.0,0.0,3.0,1.0,0.0
12408720,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7998228073120117,0.2847345769405365,0.2583728730678558,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.9990000128746032,0.6352908611297607,0.5331979990005493,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.936953604221344,0.4576334655284881,0.320611834526062,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.8576162457466125,0.3551240861415863,0.3381856381893158,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7461672425270081,0.2307286709547042,1.0487604141235352,285.08062744140625,284.95001220703125,297.1227111816406,291.986328125,297.2042236328125,297.22802734375,285.07977294921875,1.0,0.5594357252120972,0.2858536541461944,0.2858536541461944,1.0,1.0,-3.0006728172302246,0.5707906484603882,2.429882049560547,-0.1083285138010978,0.9039850234985352,0.9039850234985352,0.0,134.58447265625,145.0,47968.984375,0.0,2229.37939453125,1.0,280.35797119140625,283.4942626953125,295.0315856933594,298.1441345214844,293.1499938964844,293.1499938964844,280.04998779296875,35808.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831564784049988,1.0,0.0,0.0,3.658322095870972,3.658346176147461,8.93011701919022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.72412109375,0.0,1541.008544921875,1895.4371337890625,0.0,3246.154296875,0.9070014357566832,1.0,0.0,3.0,1.0,0.0
12408780,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7946379780769348,0.2839307188987732,0.2579598426818847,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,0.6320887804031372,0.5425315499305725,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9321146607398988,0.4591168463230133,0.321891039609909,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8528932332992554,0.3549195230007171,0.3383261263370514,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7421116828918457,0.230435311794281,1.048825740814209,284.8995361328125,284.95001220703125,297.10504150390625,291.9807434082031,297.1919250488281,297.21734619140625,284.8985900878906,1.0,0.5629926323890686,0.287216305732727,0.287216305732727,1.0,1.0,-3.013185501098633,0.5778660178184509,2.435319662094116,-0.1039814874529838,0.901807963848114,0.901807963848114,0.0,137.76556396484375,133.0,49432.7421875,0.0,2267.97607421875,1.0,280.0581359863281,283.2890930175781,295.036865234375,298.2586975097656,293.1499938964844,293.1499938964844,279.75,35986.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974283337593079,1.0,0.0,0.0,3.6594488620758057,3.659472942352295,8.935618893701758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.13818359375,0.0,1543.60693359375,1895.4371337890625,0.0,3379.60107421875,0.9073675274848938,1.0,0.0,3.0,1.0,0.0
12408840,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7946379780769348,0.2839307188987732,0.2579598426818847,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,0.6320887804031372,0.5425315499305725,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9321146607398988,0.4591168463230133,0.321891039609909,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8528932332992554,0.3549195230007171,0.3383261263370514,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7421116828918457,0.230435311794281,1.048825740814209,284.8995361328125,284.95001220703125,297.10504150390625,291.9807434082031,297.1919250488281,297.21734619140625,284.8985900878906,1.0,0.5629926323890686,0.287216305732727,0.287216305732727,1.0,1.0,-3.013185501098633,0.5778660178184509,2.435319662094116,-0.1039814874529838,0.901807963848114,0.901807963848114,0.0,137.76556396484375,133.0,49432.7421875,0.0,2267.97607421875,1.0,280.0581359863281,283.2890930175781,295.036865234375,298.2586975097656,293.1499938964844,293.1499938964844,279.75,35986.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974283337593079,1.0,0.0,0.0,3.6594488620758057,3.659472942352295,8.935618893701758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.13818359375,0.0,1543.60693359375,1895.4371337890625,0.0,3379.60107421875,0.9073675274848938,1.0,0.0,3.0,1.0,0.0
12408900,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618103027344,0.7939615249633789,0.2833060324192047,0.2574946880340576,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584228515625,0.9990000128746032,0.6298598647117615,0.5428985357284546,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7592163085937,0.9323517084121704,0.4596137702465057,0.3223195970058441,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76043701171875,0.8525133728981018,0.3545566499233246,0.3380900025367737,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76348876953125,0.7416710257530212,0.2300515323877334,1.0475475788116455,284.75933837890625,284.95001220703125,297.0960693359375,291.97784423828125,297.1849365234375,297.2109680175781,284.75079345703125,1.0,0.5625040531158447,0.2878976464271545,0.2878976464271545,1.0,1.0,-3.0117831230163574,0.5793602466583252,2.432422876358032,-0.1019233465194702,0.8991899490356445,0.8991899490356445,0.0,137.82989501953125,133.0,50561.73046875,0.0,2265.766845703125,1.0,279.80126953125,283.1242980957031,295.05157470703125,298.3979187011719,293.1499938964844,293.1499938964844,279.75,36111.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057126045227052,1.0,0.0,0.0,3.657085657119751,3.65710973739624,8.924081953409768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.7705078125,0.0,1541.8992919921875,1895.4371337890625,0.0,3456.773193359375,0.9068854451179504,1.0,0.0,3.0,1.0,0.0
12408960,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7046203613281,0.7944265007972717,0.2825377881526947,0.2568107843399048,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7038879394531,0.9990000128746032,0.6277335286140442,0.5405339598655701,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040405273437,0.9341954588890076,0.4599456787109375,0.3225536048412323,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7043151855469,0.8533309102058411,0.354028582572937,0.3376137614250183,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049560546875,0.7421802878379822,0.2295178771018982,1.045271873474121,284.7040710449219,284.95001220703125,297.0870361328125,291.9748840332031,297.1773376464844,297.2037353515625,284.7021484375,1.0,0.5609190464019775,0.2885391116142273,0.2885391116142273,1.0,1.0,-3.005100727081299,0.5793424844741821,2.425758123397827,-0.1003363952040672,0.8969562649726868,0.8969562649726868,0.0,136.8877716064453,121.0,50622.26171875,0.0,2248.976318359375,1.0,279.7578125,283.0742492675781,295.0218200683594,298.3271789550781,293.1499938964844,293.1499938964844,280.04998779296875,36224.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092456102371216,1.0,0.0,0.0,3.651918411254883,3.651942491531372,8.898880992092018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.033203125,0.0,1536.98388671875,1895.4371337890625,0.0,3489.601318359375,0.9058400392532348,1.0,0.0,3.0,1.0,0.0
12409020,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8003619313240051,0.2822421193122864,0.2560331225395202,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.9990000128746032,0.6266915798187256,0.5273321866989136,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9442520141601562,0.4620992839336395,0.3235959708690643,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.8598217964172363,0.3539797961711883,0.3370901346206665,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.7471774816513062,0.2291076183319091,1.041654348373413,284.859619140625,284.95001220703125,297.0686950683594,291.9686889648437,297.17193603515625,297.2020568847656,284.8600158691406,1.0,0.5552501082420349,0.2898220717906952,0.2898220717906952,1.0,1.0,-2.984576940536499,0.5773555636405945,2.40722131729126,-0.0976625233888626,0.8970361948013306,0.8970361948013306,0.0,132.3182830810547,124.0,49098.9609375,0.0,2189.32958984375,1.0,280.0419921875,283.2586669921875,294.9332580566406,298.07989501953125,293.1499938964844,293.1499938964844,280.3500061035156,36137.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982497453689575,1.0,0.0,0.0,3.646068334579468,3.646092414855957,8.870393912729924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.73486328125,0.0,1529.8271484375,1895.4371337890625,0.0,3387.263916015625,0.904500424861908,1.0,0.0,3.0,1.0,0.0
12409080,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8003619313240051,0.2822421193122864,0.2560331225395202,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.9990000128746032,0.6266915798187256,0.5273321866989136,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9442520141601562,0.4620992839336395,0.3235959708690643,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.8598217964172363,0.3539797961711883,0.3370901346206665,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.7471774816513062,0.2291076183319091,1.041654348373413,284.859619140625,284.95001220703125,297.0686950683594,291.9686889648437,297.17193603515625,297.2020568847656,284.8600158691406,1.0,0.5552501082420349,0.2898220717906952,0.2898220717906952,1.0,1.0,-2.984576940536499,0.5773555636405945,2.40722131729126,-0.0976625233888626,0.8970361948013306,0.8970361948013306,0.0,132.3182830810547,124.0,49098.9609375,0.0,2189.32958984375,1.0,280.0419921875,283.2586669921875,294.9332580566406,298.07989501953125,293.1499938964844,293.1499938964844,280.3500061035156,36137.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982497453689575,1.0,0.0,0.0,3.646068334579468,3.646092414855957,8.870393912729924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.73486328125,0.0,1529.8271484375,1895.4371337890625,0.0,3387.263916015625,0.904500424861908,1.0,0.0,3.0,1.0,0.0
12409140,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8060683012008667,0.283085823059082,0.256477415561676,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9990000128746032,0.6293586492538452,0.5173934102058411,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9532567858695984,0.4655728638172149,0.325737327337265,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8658215999603271,0.3550390303134918,0.337751567363739,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.7519196271896362,0.2296107411384582,1.0424374341964722,285.0390319824219,284.95001220703125,297.04998779296875,291.9621887207031,297.1750793457031,297.2115478515625,285.0402526855469,1.0,0.5527769923210144,0.2911050319671631,0.2911050319671631,1.0,1.0,-2.9774510860443115,0.5789595246315002,2.398491621017456,-0.0947274789214134,0.8996995091438293,0.8996995091438293,0.0,129.25146484375,142.0,47664.5859375,0.0,2161.282470703125,1.0,280.341552734375,283.4624938964844,294.9100952148437,297.9477233886719,293.1499938964844,293.1499938964844,280.6499938964844,35955.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847585916519165,1.0,0.0,0.0,3.647060632705689,3.6470847129821777,8.875222761162149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.42919921875,0.0,1529.5677490234375,1895.4371337890625,0.0,3261.158447265625,0.9046056866645812,1.0,0.0,3.0,1.0,0.0
12409200,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8060683012008667,0.283085823059082,0.256477415561676,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9990000128746032,0.6293586492538452,0.5173934102058411,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9532567858695984,0.4655728638172149,0.325737327337265,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8658215999603271,0.3550390303134918,0.337751567363739,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.7519196271896362,0.2296107411384582,1.0424374341964722,285.0390319824219,284.95001220703125,297.04998779296875,291.9621887207031,297.1750793457031,297.2115478515625,285.0402526855469,1.0,0.5527769923210144,0.2911050319671631,0.2911050319671631,1.0,1.0,-2.9774510860443115,0.5789595246315002,2.398491621017456,-0.0947274789214134,0.8996995091438293,0.8996995091438293,0.0,129.25146484375,142.0,47664.5859375,0.0,2161.282470703125,1.0,280.341552734375,283.4624938964844,294.9100952148437,297.9477233886719,293.1499938964844,293.1499938964844,280.6499938964844,35955.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847585916519165,1.0,0.0,0.0,3.647060632705689,3.6470847129821777,8.875222761162149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.42919921875,0.0,1529.5677490234375,1895.4371337890625,0.0,3261.158447265625,0.9046056866645812,1.0,0.0,3.0,1.0,0.0
12409260,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2399597167969,0.8036558032035828,0.2845606207847595,0.2577391564846039,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24078369140625,0.9990000128746032,0.6323758959770203,0.5245187878608704,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406311035156,0.9515430927276612,0.469788134098053,0.3285965025424957,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24029541015625,0.8632240891456604,0.3567855060100555,0.339322417974472,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7497329711914062,0.2307486832141876,1.047249674797058,285.2405700683594,284.95001220703125,297.028076171875,291.9543762207031,297.18170166015625,297.2265319824219,285.24298095703125,1.0,0.5578643083572388,0.2927654385566711,0.2927654385566711,1.0,1.0,-2.9986069202423096,0.589230477809906,2.409376382827759,-0.0895723477005958,0.9051831364631652,0.9051831364631652,0.0,132.044677734375,160.0,46558.32421875,0.0,2212.616455078125,1.0,280.64178466796875,283.68084716796875,294.9081420898437,297.865966796875,293.1499938964844,293.1499938964844,280.3500061035156,35716.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872842013835907,1.0,0.0,0.0,3.6568100452423096,3.656834125518799,8.92273760655371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.15380859375,0.0,1538.634765625,1895.4371337890625,0.0,3149.468505859375,0.906630039215088,1.0,0.0,3.0,1.0,0.0
12409320,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2399597167969,0.8036558032035828,0.2845606207847595,0.2577391564846039,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24078369140625,0.9990000128746032,0.6323758959770203,0.5245187878608704,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406311035156,0.9515430927276612,0.469788134098053,0.3285965025424957,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24029541015625,0.8632240891456604,0.3567855060100555,0.339322417974472,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7497329711914062,0.2307486832141876,1.047249674797058,285.2405700683594,284.95001220703125,297.028076171875,291.9543762207031,297.18170166015625,297.2265319824219,285.24298095703125,1.0,0.5578643083572388,0.2927654385566711,0.2927654385566711,1.0,1.0,-2.9986069202423096,0.589230477809906,2.409376382827759,-0.0895723477005958,0.9051831364631652,0.9051831364631652,0.0,132.044677734375,160.0,46558.32421875,0.0,2212.616455078125,1.0,280.64178466796875,283.68084716796875,294.9081420898437,297.865966796875,293.1499938964844,293.1499938964844,280.3500061035156,35716.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872842013835907,1.0,0.0,0.0,3.6568100452423096,3.656834125518799,8.92273760655371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.15380859375,0.0,1538.634765625,1895.4371337890625,0.0,3149.468505859375,0.906630039215088,1.0,0.0,3.0,1.0,0.0
12409380,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.7934455275535583,0.2849620282649994,0.2587057054042816,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.9990000128746032,0.6309177875518799,0.5464857220649719,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.9397461414337158,0.4727489650249481,0.3311569094657898,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.8528637290000916,0.3577025830745697,0.3407556116580963,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975036621094,0.7411903142929077,0.2313746660947799,1.0522879362106323,285.09747314453125,284.95001220703125,297.0003662109375,291.9443359375,297.17730712890625,297.2290344238281,285.0977478027344,1.0,0.5678922533988953,0.2944258451461792,0.2944258451461792,1.0,1.0,-3.037022829055786,0.6042942404747009,2.4327285289764404,-0.0831512734293937,0.9059460759162904,0.9059460759162904,0.0,139.85008239746094,163.0,48249.99609375,0.0,2321.67919921875,1.0,280.35772705078125,283.5049743652344,294.9891967773437,298.1127624511719,293.1499938964844,293.1499938964844,280.04998779296875,35787.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858833909034729,1.0,0.0,0.0,3.6653454303741455,3.6653695106506334,8.964439075498376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.99267578125,0.0,1548.7152099609375,1895.4371337890625,0.0,3271.68896484375,0.9085618853569032,1.0,0.0,3.0,1.0,0.0
12409440,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.7934455275535583,0.2849620282649994,0.2587057054042816,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.9990000128746032,0.6309177875518799,0.5464857220649719,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.9397461414337158,0.4727489650249481,0.3311569094657898,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.8528637290000916,0.3577025830745697,0.3407556116580963,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975036621094,0.7411903142929077,0.2313746660947799,1.0522879362106323,285.09747314453125,284.95001220703125,297.0003662109375,291.9443359375,297.17730712890625,297.2290344238281,285.0977478027344,1.0,0.5678922533988953,0.2944258451461792,0.2944258451461792,1.0,1.0,-3.037022829055786,0.6042942404747009,2.4327285289764404,-0.0831512734293937,0.9059460759162904,0.9059460759162904,0.0,139.85008239746094,163.0,48249.99609375,0.0,2321.67919921875,1.0,280.35772705078125,283.5049743652344,294.9891967773437,298.1127624511719,293.1499938964844,293.1499938964844,280.04998779296875,35787.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858833909034729,1.0,0.0,0.0,3.6653454303741455,3.6653695106506334,8.964439075498376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.99267578125,0.0,1548.7152099609375,1895.4371337890625,0.0,3271.68896484375,0.9085618853569032,1.0,0.0,3.0,1.0,0.0
12409500,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.7882005572319031,0.2846831679344177,0.258726418018341,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.9990000128746032,0.628122091293335,0.5571961998939514,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.93370920419693,0.4737209379673004,0.3320502638816833,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.8477790355682373,0.3577235341072082,0.3410483002662658,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.7369420528411865,0.2313339561223983,1.053286910057068,284.97222900390625,284.95001220703125,296.98443603515625,291.93853759765625,297.17144775390625,297.22613525390625,284.9651794433594,1.0,0.5719500780105591,0.2952560782432556,0.2952560782432556,1.0,1.0,-3.0525660514831543,0.6108552813529968,2.4417107105255127,-0.0798379853367805,0.9048945307731628,0.9048945307731628,0.0,143.64227294921875,163.0,49601.90625,0.0,2369.82080078125,1.0,280.1009216308594,283.350341796875,295.0192565917969,298.2879333496094,293.1499938964844,293.1499938964844,280.04998779296875,35872.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958760499954224,1.0,0.0,0.0,3.667666435241699,3.667690515518189,8.975795253718388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.31103515625,0.0,1551.9512939453125,1895.4371337890625,0.0,3365.113525390625,0.9091011881828308,1.0,0.0,3.0,1.0,0.0
12409560,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.7831270694732666,0.2841810882091522,0.2584508657455444,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.9990000128746032,0.6244548559188843,0.5672003626823425,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.927962064743042,0.4744501411914825,0.3326900601387024,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8429802656173706,0.3575092852115631,0.3410426080226898,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.7328523993492126,0.2310699075460434,1.0530688762664795,284.9335327148437,284.95001220703125,296.9672241210937,291.9322509765625,297.1639404296875,297.221435546875,284.93316650390625,1.0,0.5755675435066223,0.2956685721874237,0.2956685721874237,1.0,1.0,-3.0647668838500977,0.6154255270957947,2.449341297149658,-0.077893353998661,0.9043553471565248,0.9043553471565248,0.0,147.14398193359375,166.0,49905.5234375,0.0,2410.683837890625,1.0,280.0577392578125,283.3114013671875,294.99462890625,298.2420349121094,293.1499938964844,293.1499938964844,279.75,35946.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014331102371216,1.0,0.0,0.0,3.6679437160491934,3.667967796325684,8.977152106126596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.0751953125,0.0,1552.8182373046875,1895.4371337890625,0.0,3416.939453125,0.9092440605163574,1.0,0.0,3.0,1.0,0.0
12409620,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.7735674977302551,0.2828332185745239,0.2575699388980865,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.9990000128746032,0.6156277656555176,0.5846829414367676,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576599121094,0.9173286557197572,0.4755025804042816,0.3336854577064514,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578125,0.8340323567390442,0.3566661775112152,0.3406117856502533,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7581787109375,0.7249279618263245,0.2300662249326706,1.0503969192504885,284.7576599121094,284.95001220703125,296.9289855957031,291.918212890625,297.1405334472656,297.2023620605469,284.7567749023437,1.0,0.5815823078155518,0.2964936196804046,0.2964936196804046,1.0,1.0,-3.082280397415161,0.6225470304489136,2.459733247756958,-0.0744002982974052,0.9003303647041321,0.9003303647041321,0.0,153.67770385742188,169.0,51330.9140625,0.0,2477.728515625,1.0,279.7578430175781,283.1097106933594,294.9731750488281,298.3179931640625,293.1499938964844,293.1499938964844,279.45001220703125,36157.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148614406585692,1.0,0.0,0.0,3.662754535675049,3.662778615951538,8.951769814302679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.68505859375,0.0,1548.58984375,1895.4371337890625,0.0,3541.6630859375,0.9082223773002625,1.0,0.0,3.0,1.0,0.0
12409680,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.7735674977302551,0.2828332185745239,0.2575699388980865,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.9990000128746032,0.6156277656555176,0.5846829414367676,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576599121094,0.9173286557197572,0.4755025804042816,0.3336854577064514,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578125,0.8340323567390442,0.3566661775112152,0.3406117856502533,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7581787109375,0.7249279618263245,0.2300662249326706,1.0503969192504885,284.7576599121094,284.95001220703125,296.9289855957031,291.918212890625,297.1405334472656,297.2023620605469,284.7567749023437,1.0,0.5815823078155518,0.2964936196804046,0.2964936196804046,1.0,1.0,-3.082280397415161,0.6225470304489136,2.459733247756958,-0.0744002982974052,0.9003303647041321,0.9003303647041321,0.0,153.67770385742188,169.0,51330.9140625,0.0,2477.728515625,1.0,279.7578430175781,283.1097106933594,294.9731750488281,298.3179931640625,293.1499938964844,293.1499938964844,279.45001220703125,36157.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148614406585692,1.0,0.0,0.0,3.662754535675049,3.662778615951538,8.951769814302679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.68505859375,0.0,1548.58984375,1895.4371337890625,0.0,3541.6630859375,0.9082223773002625,1.0,0.0,3.0,1.0,0.0
