time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12409740,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5555419921875,0.759812593460083,0.2809875309467315,0.2563874721527099,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546875,0.9838111400604248,0.6077992916107178,0.5780139565467834,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.9016894102096558,0.4759774506092071,0.3343933820724487,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.8207657337188721,0.3552737236022949,0.3398056030273437,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559387207031,0.7126107215881348,0.2284629791975021,1.0456204414367676,284.554931640625,284.95001220703125,296.88604736328125,291.90234375,297.1146850585937,297.1814270019531,284.5528259277344,1.0,0.5846206545829773,0.2973186373710632,0.2973186373710632,1.0,1.0,-3.066985845565796,0.6206626892089844,2.4463231563568115,-0.0724915787577629,0.8934307098388672,0.8934307098388672,0.0,162.57029724121094,172.0,52324.05078125,0.0,2495.426513671875,1.0,279.4583740234375,282.8903503417969,294.9442138671875,298.3606872558594,293.1499938964844,293.1499938964844,279.75,36428.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255863428115844,1.0,0.0,0.0,3.647703170776367,3.647727251052856,8.878350286067871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.3271484375,0.0,1533.820556640625,1895.4371337890625,0.0,3640.62060546875,0.9050355553627014,1.0,0.0,3.0,1.0,0.0
12409800,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5555419921875,0.759812593460083,0.2809875309467315,0.2563874721527099,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546875,0.9838111400604248,0.6077992916107178,0.5780139565467834,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.9016894102096558,0.4759774506092071,0.3343933820724487,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.8207657337188721,0.3552737236022949,0.3398056030273437,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559387207031,0.7126107215881348,0.2284629791975021,1.0456204414367676,284.554931640625,284.95001220703125,296.88604736328125,291.90234375,297.1146850585937,297.1814270019531,284.5528259277344,1.0,0.5846206545829773,0.2973186373710632,0.2973186373710632,1.0,1.0,-3.066985845565796,0.6206626892089844,2.4463231563568115,-0.0724915787577629,0.8934307098388672,0.8934307098388672,0.0,162.57029724121094,172.0,52324.05078125,0.0,2495.426513671875,1.0,279.4583740234375,282.8903503417969,294.9442138671875,298.3606872558594,293.1499938964844,293.1499938964844,279.75,36428.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255863428115844,1.0,0.0,0.0,3.647703170776367,3.647727251052856,8.878350286067871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.3271484375,0.0,1533.820556640625,1895.4371337890625,0.0,3640.62060546875,0.9050355553627014,1.0,0.0,3.0,1.0,0.0
12409860,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7158508300781,0.7521010637283325,0.2803153693675995,0.2556125819683075,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71636962890625,0.9731804728507996,0.6037849187850952,0.5735692381858826,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7162475585937,0.8940070271492004,0.4779151380062103,0.3355354964733124,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.716064453125,0.813024640083313,0.3548407554626465,0.3392706215381622,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.715576171875,0.7046306729316711,0.227517768740654,1.0412185192108154,284.7162170410156,284.95001220703125,296.8387451171875,291.8847961425781,297.1004638671875,297.1767578125,284.7174377441406,1.0,0.5863904356956482,0.2984955310821533,0.2984955310821533,1.0,1.0,-3.056084394454956,0.6209492087364197,2.435135126113892,-0.0698722675442695,0.8916110992431641,0.8916110992431641,0.0,168.0314178466797,175.0,50799.71875,0.0,2503.377685546875,1.0,279.741943359375,283.0802917480469,294.8485107421875,298.099853515625,293.1499938964844,293.1499938964844,280.04998779296875,36353.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144555330276488,1.0,0.0,0.0,3.633702039718628,3.633725881576538,8.810324629848765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.90771484375,0.0,1517.7474365234375,1895.4371337890625,0.0,3537.9052734375,0.901888370513916,1.0,0.0,3.0,1.0,0.0
12409920,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7158508300781,0.7521010637283325,0.2803153693675995,0.2556125819683075,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71636962890625,0.9731804728507996,0.6037849187850952,0.5735692381858826,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7162475585937,0.8940070271492004,0.4779151380062103,0.3355354964733124,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.716064453125,0.813024640083313,0.3548407554626465,0.3392706215381622,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.715576171875,0.7046306729316711,0.227517768740654,1.0412185192108154,284.7162170410156,284.95001220703125,296.8387451171875,291.8847961425781,297.1004638671875,297.1767578125,284.7174377441406,1.0,0.5863904356956482,0.2984955310821533,0.2984955310821533,1.0,1.0,-3.056084394454956,0.6209492087364197,2.435135126113892,-0.0698722675442695,0.8916110992431641,0.8916110992431641,0.0,168.0314178466797,175.0,50799.71875,0.0,2503.377685546875,1.0,279.741943359375,283.0802917480469,294.8485107421875,298.099853515625,293.1499938964844,293.1499938964844,280.04998779296875,36353.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144555330276488,1.0,0.0,0.0,3.633702039718628,3.633725881576538,8.810324629848765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.90771484375,0.0,1517.7474365234375,1895.4371337890625,0.0,3537.9052734375,0.901888370513916,1.0,0.0,3.0,1.0,0.0
12409980,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7492855787277222,0.2808839976787567,0.2559983432292938,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9680013060569764,0.602098286151886,0.5716822147369385,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.89198899269104,0.4812986552715301,0.3377618193626404,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8099945783615112,0.3556031584739685,0.3398596942424774,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7013195157051086,0.2275990098714828,1.041071891784668,284.9073486328125,284.95001220703125,296.7874755859375,291.8656311035156,297.095947265625,297.1859130859375,284.90899658203125,1.0,0.588294506072998,0.2996724247932434,0.2996724247932434,1.0,1.0,-3.0574777126312256,0.6246529817581177,2.4328246116638184,-0.0665220543742179,0.8926067352294922,0.8926067352294922,0.0,170.953125,178.0,49408.83984375,0.0,2521.2353515625,1.0,280.0414123535156,283.2938537597656,294.8174133300781,297.9627685546875,293.1499938964844,293.1499938964844,280.3500061035156,36161.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018433094024658,1.0,0.0,0.0,3.626988172531128,3.627012014389038,8.777797688708233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.5498046875,0.0,1508.915771484375,1895.4371337890625,0.0,3420.760498046875,0.9002641439437866,1.0,0.0,3.0,1.0,0.0
12410040,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7492855787277222,0.2808839976787567,0.2559983432292938,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9680013060569764,0.602098286151886,0.5716822147369385,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.89198899269104,0.4812986552715301,0.3377618193626404,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8099945783615112,0.3556031584739685,0.3398596942424774,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7013195157051086,0.2275990098714828,1.041071891784668,284.9073486328125,284.95001220703125,296.7874755859375,291.8656311035156,297.095947265625,297.1859130859375,284.90899658203125,1.0,0.588294506072998,0.2996724247932434,0.2996724247932434,1.0,1.0,-3.0574777126312256,0.6246529817581177,2.4328246116638184,-0.0665220543742179,0.8926067352294922,0.8926067352294922,0.0,170.953125,178.0,49408.83984375,0.0,2521.2353515625,1.0,280.0414123535156,283.2938537597656,294.8174133300781,297.9627685546875,293.1499938964844,293.1499938964844,280.3500061035156,36161.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018433094024658,1.0,0.0,0.0,3.626988172531128,3.627012014389038,8.777797688708233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.5498046875,0.0,1508.915771484375,1895.4371337890625,0.0,3420.760498046875,0.9002641439437866,1.0,0.0,3.0,1.0,0.0
12410100,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.7485936880111694,0.2814153134822845,0.2564207017421722,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.9662482738494872,0.6016587615013123,0.5711619257926941,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8917813301086426,0.4832662642002105,0.339069128036499,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.809209406375885,0.3562421798706054,0.3404051959514618,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.7004551887512207,0.2278966605663299,1.042174220085144,285.0499267578125,284.95001220703125,296.7604675292969,291.8554992675781,297.0951538085937,297.1927490234375,285.05828857421875,1.0,0.5894092321395874,0.3002608716487884,0.3002608716487884,1.0,1.0,-3.0609092712402344,0.6272646188735962,2.433644771575928,-0.0646688863635063,0.8946500420570374,0.8946500420570374,0.0,172.09591674804688,178.0,48270.578125,0.0,2533.703857421875,1.0,280.2978515625,283.4599304199219,294.78765869140625,297.8119812011719,293.1499938964844,293.1499938964844,280.3500061035156,36028.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940696120262146,1.0,0.0,0.0,3.62680983543396,3.62683367729187,8.776934805609926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.92041015625,0.0,1507.734619140625,1895.4371337890625,0.0,3348.24462890625,0.900170087814331,1.0,0.0,3.0,1.0,0.0
12410160,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.7483483552932739,0.2820926904678345,0.2570241689682007,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.9650211334228516,0.6014372706413269,0.5709323287010193,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037902832031,0.89207923412323,0.4854040741920471,0.3405478894710541,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.8088805675506592,0.3570359945297241,0.3411387503147125,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.7000709772109985,0.228348359465599,1.0440829992294312,285.1037292480469,284.95001220703125,296.73260498046875,291.84503173828125,297.0953063964844,297.2011108398437,285.1053771972656,1.0,0.5906770825386047,0.3008850514888763,0.3008850514888763,1.0,1.0,-3.066310167312622,0.6305220723152161,2.435788154602051,-0.0626076683402061,0.896255373954773,0.896255373954773,0.0,173.0667724609375,181.0,48154.1640625,0.0,2549.053955078125,1.0,280.3419494628906,283.50982666015625,294.80224609375,297.8646545410156,293.1499938964844,293.1499938964844,280.6499938964844,35915.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908495306968689,1.0,0.0,0.0,3.6293888092041016,3.629412651062012,8.789421030996891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.1474609375,0.0,1509.7314453125,1895.4371337890625,0.0,3318.151611328125,0.9006330370903015,1.0,0.0,3.0,1.0,0.0
12410220,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29864501953125,0.7480893731117249,0.2836515009403229,0.2584060132503509,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29931640625,0.9628179669380188,0.6013331413269043,0.5707781314849854,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2991943359375,0.8929038643836975,0.4899565577507019,0.3436745703220367,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2989196777344,0.808479905128479,0.3588645160198211,0.3428343534469604,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2983093261719,0.6996837854385376,0.2295272052288055,1.0491979122161863,285.29913330078125,284.95001220703125,296.6744689941406,291.8230895996094,297.0960998535156,297.2190856933594,285.30078125,1.0,0.5935648083686829,0.3021334707736969,0.3021334707736969,1.0,1.0,-3.079728603363037,0.6377965807914734,2.441931962966919,-0.058278527110815,0.9025076627731324,0.9025076627731324,0.0,175.06210327148438,184.0,47005.53125,0.0,2585.215576171875,1.0,280.6416320800781,283.7234802246094,294.7873840332031,297.7772827148437,293.1499938964844,293.1499938964844,280.3500061035156,35650.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813198804855347,1.0,0.0,0.0,3.6416866779327393,3.6417105197906494,8.84908615716995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.10302734375,0.0,1521.3328857421875,1895.4371337890625,0.0,3228.948974609375,0.903200626373291,1.0,0.0,3.0,1.0,0.0
12410280,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29864501953125,0.7480893731117249,0.2836515009403229,0.2584060132503509,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29931640625,0.9628179669380188,0.6013331413269043,0.5707781314849854,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2991943359375,0.8929038643836975,0.4899565577507019,0.3436745703220367,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2989196777344,0.808479905128479,0.3588645160198211,0.3428343534469604,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2983093261719,0.6996837854385376,0.2295272052288055,1.0491979122161863,285.29913330078125,284.95001220703125,296.6744689941406,291.8230895996094,297.0960998535156,297.2190856933594,285.30078125,1.0,0.5935648083686829,0.3021334707736969,0.3021334707736969,1.0,1.0,-3.079728603363037,0.6377965807914734,2.441931962966919,-0.058278527110815,0.9025076627731324,0.9025076627731324,0.0,175.06210327148438,184.0,47005.53125,0.0,2585.215576171875,1.0,280.6416320800781,283.7234802246094,294.7873840332031,297.7772827148437,293.1499938964844,293.1499938964844,280.3500061035156,35650.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813198804855347,1.0,0.0,0.0,3.6416866779327393,3.6417105197906494,8.84908615716995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.10302734375,0.0,1521.3328857421875,1895.4371337890625,0.0,3228.948974609375,0.903200626373291,1.0,0.0,3.0,1.0,0.0
12410340,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307067871094,0.7459704875946045,0.2839214503765106,0.2591704130172729,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300964355469,0.9582794308662416,0.5995832681655884,0.5698085427284241,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.8915297389030457,0.4929801821708679,0.3462258279323578,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304626464844,0.8062139749526978,0.3596409559249878,0.3440487682819366,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309814453125,0.6977119445800781,0.2300646603107452,1.0533276796340942,285.1302490234375,284.95001220703125,296.61346435546875,291.7999572753906,297.08526611328125,297.22296142578125,285.1288146972656,1.0,0.5964998602867126,0.303381860256195,0.303381860256195,1.0,1.0,-3.0889878273010254,0.6439263224601746,2.445061445236206,-0.0539518259465694,0.9035660624504088,0.9035660624504088,0.0,178.1759490966797,187.0,48409.828125,0.0,2619.46630859375,1.0,280.3578186035156,283.52880859375,294.8468933105469,297.9918518066406,293.1499938964844,293.1499938964844,280.04998779296875,35733.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947941660881042,1.0,0.0,0.0,3.652433872222901,3.6524579524993896,8.901394039639854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.89501953125,0.0,1533.8797607421875,1895.4371337890625,0.0,3355.01171875,0.905629336833954,1.0,0.0,3.0,1.0,0.0
12410400,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307067871094,0.7459704875946045,0.2839214503765106,0.2591704130172729,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300964355469,0.9582794308662416,0.5995832681655884,0.5698085427284241,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.8915297389030457,0.4929801821708679,0.3462258279323578,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304626464844,0.8062139749526978,0.3596409559249878,0.3440487682819366,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309814453125,0.6977119445800781,0.2300646603107452,1.0533276796340942,285.1302490234375,284.95001220703125,296.61346435546875,291.7999572753906,297.08526611328125,297.22296142578125,285.1288146972656,1.0,0.5964998602867126,0.303381860256195,0.303381860256195,1.0,1.0,-3.0889878273010254,0.6439263224601746,2.445061445236206,-0.0539518259465694,0.9035660624504088,0.9035660624504088,0.0,178.1759490966797,187.0,48409.828125,0.0,2619.46630859375,1.0,280.3578186035156,283.52880859375,294.8468933105469,297.9918518066406,293.1499938964844,293.1499938964844,280.04998779296875,35733.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947941660881042,1.0,0.0,0.0,3.652433872222901,3.6524579524993896,8.901394039639854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.89501953125,0.0,1533.8797607421875,1895.4371337890625,0.0,3355.01171875,0.905629336833954,1.0,0.0,3.0,1.0,0.0
12410460,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.741038978099823,0.282858282327652,0.2586310505867004,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.9501088261604308,0.5961840748786926,0.5671167373657227,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.8869962096214294,0.4945703744888305,0.3476560115814209,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.8009800910949707,0.3591656982898712,0.3440333306789398,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.6929889917373657,0.2296310067176818,1.0532186031341553,284.9319152832031,284.95001220703125,296.5499267578125,291.7757568359375,297.0635070800781,297.21337890625,284.9300537109375,1.0,0.5986873507499695,0.304312139749527,0.304312139749527,1.0,1.0,-3.0866832733154297,0.6459513902664185,2.440732002258301,-0.0511916615068912,0.9017145037651062,0.9017145037651062,0.0,182.5878295898437,190.0,49693.140625,0.0,2638.20263671875,1.0,280.0581970214844,283.3104858398437,294.8315124511719,298.07666015625,293.1499938964844,293.1499938964844,279.75,35926.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089699387550354,1.0,0.0,0.0,3.655885696411133,3.655909776687622,8.918226512832916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.55322265625,0.0,1539.17578125,1895.4371337890625,0.0,3487.041748046875,0.9065251350402832,1.0,0.0,3.0,1.0,0.0
12410520,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.741038978099823,0.282858282327652,0.2586310505867004,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.9501088261604308,0.5961840748786926,0.5671167373657227,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.8869962096214294,0.4945703744888305,0.3476560115814209,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.8009800910949707,0.3591656982898712,0.3440333306789398,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.6929889917373657,0.2296310067176818,1.0532186031341553,284.9319152832031,284.95001220703125,296.5499267578125,291.7757568359375,297.0635070800781,297.21337890625,284.9300537109375,1.0,0.5986873507499695,0.304312139749527,0.304312139749527,1.0,1.0,-3.0866832733154297,0.6459513902664185,2.440732002258301,-0.0511916615068912,0.9017145037651062,0.9017145037651062,0.0,182.5878295898437,190.0,49693.140625,0.0,2638.20263671875,1.0,280.0581970214844,283.3104858398437,294.8315124511719,298.07666015625,293.1499938964844,293.1499938964844,279.75,35926.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089699387550354,1.0,0.0,0.0,3.655885696411133,3.655909776687622,8.918226512832916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.55322265625,0.0,1539.17578125,1895.4371337890625,0.0,3487.041748046875,0.9065251350402832,1.0,0.0,3.0,1.0,0.0
12410580,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286682128906,0.7353178262710571,0.2811455726623535,0.257405012845993,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72784423828125,0.9406967759132384,0.5919825434684753,0.5635377764701843,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279968261719,0.8816540241241455,0.4954701662063598,0.3485257029533386,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.7948315143585205,0.3579657673835754,0.3432496190071106,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72906494140625,0.6872764229774475,0.2285656630992889,1.0500112771987915,284.72808837890625,284.95001220703125,296.4842529296875,291.7506103515625,297.036865234375,297.1981201171875,284.7260437011719,1.0,0.6000712513923645,0.3052424192428589,0.3052424192428589,1.0,1.0,-3.077160596847534,0.6459149122238159,2.4312455654144287,-0.0489350631833076,0.8970966935157776,0.8970966935157776,0.0,187.17672729492188,193.0,50820.5078125,0.0,2643.786865234375,1.0,279.7583923339844,283.0897827148437,294.7960205078125,298.1165466308594,293.1499938964844,293.1499938964844,280.04998779296875,36177.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204569458961488,1.0,0.0,0.0,3.650044441223145,3.650068521499634,8.889750802154595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.400390625,0.0,1534.5484619140625,1895.4371337890625,0.0,3593.374755859375,0.9053871035575868,1.0,0.0,3.0,1.0,0.0
12410640,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286682128906,0.7353178262710571,0.2811455726623535,0.257405012845993,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72784423828125,0.9406967759132384,0.5919825434684753,0.5635377764701843,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279968261719,0.8816540241241455,0.4954701662063598,0.3485257029533386,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.7948315143585205,0.3579657673835754,0.3432496190071106,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72906494140625,0.6872764229774475,0.2285656630992889,1.0500112771987915,284.72808837890625,284.95001220703125,296.4842529296875,291.7506103515625,297.036865234375,297.1981201171875,284.7260437011719,1.0,0.6000712513923645,0.3052424192428589,0.3052424192428589,1.0,1.0,-3.077160596847534,0.6459149122238159,2.4312455654144287,-0.0489350631833076,0.8970966935157776,0.8970966935157776,0.0,187.17672729492188,193.0,50820.5078125,0.0,2643.786865234375,1.0,279.7583923339844,283.0897827148437,294.7960205078125,298.1165466308594,293.1499938964844,293.1499938964844,280.04998779296875,36177.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204569458961488,1.0,0.0,0.0,3.650044441223145,3.650068521499634,8.889750802154595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.400390625,0.0,1534.5484619140625,1895.4371337890625,0.0,3593.374755859375,0.9053871035575868,1.0,0.0,3.0,1.0,0.0
12410700,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.732815682888031,0.2806453704833984,0.2568069994449615,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.9364334344863892,0.590361475944519,0.5617837309837341,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.8794481158256531,0.4963926970958709,0.3489982485771179,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.7921091318130493,0.357610285282135,0.3428098857402801,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.6846836805343628,0.2281566113233566,1.0480231046676636,284.8453674316406,284.95001220703125,296.4507141113281,291.7377014160156,297.0262451171875,297.1941223144531,284.8525085449219,1.0,0.6005656719207764,0.305707573890686,0.305707573890686,1.0,1.0,-3.0719761848449707,0.6457768082618713,2.426199436187744,-0.0479378104209899,0.8975073099136353,0.8975073099136353,0.0,189.17288208007807,193.0,49612.8984375,0.0,2644.181640625,1.0,280.00115966796875,283.2354736328125,294.7104187011719,297.8623046875,293.1499938964844,293.1499938964844,280.04998779296875,36142.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139079451560974,1.0,0.0,0.0,3.646981716156006,3.647005796432495,8.87483849965065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.58251953125,0.0,1530.8756103515625,1895.4371337890625,0.0,3532.835205078125,0.9047353267669678,1.0,0.0,3.0,1.0,0.0
12410760,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7314280867576599,0.2805991470813751,0.2566552460193634,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9336956143379213,0.5893335342407227,0.5606558322906494,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8785646557807922,0.4978555738925934,0.3499069213867187,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7905543446540833,0.3576540946960449,0.3427523672580719,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6831388473510742,0.2280357182025909,1.0471991300582886,284.88916015625,284.95001220703125,296.4167785644531,291.7246398925781,297.0196228027344,297.19549560546875,284.8902282714844,1.0,0.6011753082275391,0.3063127398490906,0.3063127398490906,1.0,1.0,-3.0704636573791504,0.6470444202423096,2.423419237136841,-0.0463714078068733,0.897578239440918,0.897578239440918,0.0,190.5374755859375,196.0,49402.3203125,0.0,2648.38818359375,1.0,280.0425109863281,283.2785339355469,294.69061279296875,297.8539428710937,293.1499938964844,293.1499938964844,280.3500061035156,36091.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098165035247804,1.0,0.0,0.0,3.645823001861572,3.6458468437194815,8.869200200933847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.91552734375,0.0,1529.21044921875,1895.4371337890625,0.0,3494.900634765625,0.9044146537780762,1.0,0.0,3.0,1.0,0.0
12410820,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.7302792072296143,0.28128182888031,0.2571108043193817,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.9304186701774596,0.5882793068885803,0.559440016746521,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.8786313533782959,0.5016568303108215,0.3523996770381927,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.7891886830329895,0.3584937155246734,0.3433820903301239,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.6817203164100647,0.2284070998430252,1.0482815504074097,285.0770263671875,284.95001220703125,296.3478698730469,291.697998046875,297.01190185546875,297.20556640625,285.0785522460937,1.0,0.6028479933738708,0.3075231313705444,0.3075231313705444,1.0,1.0,-3.0745954513549805,0.6516529321670532,2.422942638397217,-0.0427041947841644,0.9008151888847352,0.9008151888847352,0.0,192.4913330078125,199.0,48093.82421875,0.0,2666.656005859375,1.0,280.3415832519531,283.4886474609375,294.6517944335937,297.7144775390625,293.1499938964844,293.1499938964844,280.04998779296875,35901.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897567629814148,1.0,0.0,0.0,3.648828268051148,3.6488523483276367,8.883828286343487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.44140625,0.0,1531.1279296875,1895.4371337890625,0.0,3380.900390625,0.904964566230774,1.0,0.0,3.0,1.0,0.0
12410880,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.7302792072296143,0.28128182888031,0.2571108043193817,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.9304186701774596,0.5882793068885803,0.559440016746521,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.8786313533782959,0.5016568303108215,0.3523996770381927,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.7891886830329895,0.3584937155246734,0.3433820903301239,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.6817203164100647,0.2284070998430252,1.0482815504074097,285.0770263671875,284.95001220703125,296.3478698730469,291.697998046875,297.01190185546875,297.20556640625,285.0785522460937,1.0,0.6028479933738708,0.3075231313705444,0.3075231313705444,1.0,1.0,-3.0745954513549805,0.6516529321670532,2.422942638397217,-0.0427041947841644,0.9008151888847352,0.9008151888847352,0.0,192.4913330078125,199.0,48093.82421875,0.0,2666.656005859375,1.0,280.3415832519531,283.4886474609375,294.6517944335937,297.7144775390625,293.1499938964844,293.1499938964844,280.04998779296875,35901.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897567629814148,1.0,0.0,0.0,3.648828268051148,3.6488523483276367,8.883828286343487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.44140625,0.0,1531.1279296875,1895.4371337890625,0.0,3380.900390625,0.904964566230774,1.0,0.0,3.0,1.0,0.0
12410940,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7283502221107483,0.2810516953468323,0.2573551535606384,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9259788393974304,0.5860259532928467,0.5579075813293457,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8776456117630005,0.5042362213134766,0.3546009063720703,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.787050187587738,0.358650803565979,0.343938261270523,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6797645092010498,0.2284330874681472,1.0498015880584717,284.906005859375,284.95001220703125,296.2779235839844,291.6708374023437,296.9964904785156,297.20611572265625,284.9044494628906,1.0,0.6048048734664917,0.3087334930896759,0.3087334930896759,1.0,1.0,-3.078200578689575,0.6561106443405151,2.4220900535583496,-0.0388258434832096,0.89886075258255,0.89886075258255,0.0,195.1690673828125,202.0,49355.7421875,0.0,2687.72265625,1.0,280.0580139160156,283.2941589355469,294.7059326171875,297.9107971191406,293.1499938964844,293.1499938964844,280.3500061035156,36026.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908507227897644,1.0,0.0,0.0,3.648693799972534,3.648717880249024,8.88317345015821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.76220703125,0.0,1531.9127197265625,1895.4371337890625,0.0,3482.7451171875,0.9049925804138184,1.0,0.0,3.0,1.0,0.0
12411000,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7283502221107483,0.2810516953468323,0.2573551535606384,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9259788393974304,0.5860259532928467,0.5579075813293457,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8776456117630005,0.5042362213134766,0.3546009063720703,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.787050187587738,0.358650803565979,0.343938261270523,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6797645092010498,0.2284330874681472,1.0498015880584717,284.906005859375,284.95001220703125,296.2779235839844,291.6708374023437,296.9964904785156,297.20611572265625,284.9044494628906,1.0,0.6048048734664917,0.3087334930896759,0.3087334930896759,1.0,1.0,-3.078200578689575,0.6561106443405151,2.4220900535583496,-0.0388258434832096,0.89886075258255,0.89886075258255,0.0,195.1690673828125,202.0,49355.7421875,0.0,2687.72265625,1.0,280.0580139160156,283.2941589355469,294.7059326171875,297.9107971191406,293.1499938964844,293.1499938964844,280.3500061035156,36026.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908507227897644,1.0,0.0,0.0,3.648693799972534,3.648717880249024,8.88317345015821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.76220703125,0.0,1531.9127197265625,1895.4371337890625,0.0,3482.7451171875,0.9049925804138184,1.0,0.0,3.0,1.0,0.0
12411060,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.7259625792503357,0.2811522781848907,0.2572985291481018,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.9210777282714844,0.5843664407730103,0.5561065673828125,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.8761628270149231,0.5072879791259766,0.3565309941768646,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.7844443321228027,0.3590323626995086,0.3441895842552185,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.6773729920387268,0.2285834550857544,1.0503065586090088,285.0713195800781,284.95001220703125,296.21002197265625,291.6443786621094,296.98419189453125,297.21002197265625,285.07281494140625,1.0,0.606562077999115,0.3096893429756164,0.3096893429756164,1.0,1.0,-3.0791890621185303,0.6591346263885498,2.4200544357299805,-0.036029577255249,0.901759922504425,0.901759922504425,0.0,198.017807006836,202.0,48081.73828125,0.0,2704.612060546875,1.0,280.3407897949219,283.48419189453125,294.6181640625,297.6923217773437,293.1499938964844,293.1499938964844,280.3500061035156,35884.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002637267112732,1.0,0.0,0.0,3.652077436447144,3.652101516723633,8.899656904759468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.46630859375,0.0,1534.61474609375,1895.4371337890625,0.0,3406.04248046875,0.9056773781776428,1.0,0.0,3.0,1.0,0.0
12411120,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.7259091734886169,0.2811695337295532,0.2573162317276001,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.9209397435188292,0.5843165516853333,0.5560621619224548,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.8761534690856934,0.5074262619018555,0.3566291332244873,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.7843835949897766,0.3590597510337829,0.344217300415039,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.6773169636726379,0.2285990417003631,1.050383687019348,285.0726013183594,284.95001220703125,296.207275390625,291.643310546875,296.9838256835937,297.2103271484375,285.07391357421875,1.0,0.6066414713859558,0.3097278773784637,0.3097278773784637,1.0,1.0,-3.0794007778167725,0.659304678440094,2.4200961589813232,-0.0359048061072826,0.9018403887748718,0.9018403887748718,0.0,198.110107421875,205.0,48079.3359375,0.0,2705.512451171875,1.0,280.3419189453125,283.4853820800781,294.6181335449219,297.693603515625,293.1499938964844,293.1499938964844,280.04998779296875,35881.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900172770023346,1.0,0.0,0.0,3.652302503585816,3.6523263454437256,8.900753414309293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.58740234375,0.0,1534.8419189453125,1895.4371337890625,0.0,3405.195068359375,0.9057244062423706,1.0,0.0,3.0,1.0,0.0
12411180,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7234261631965637,0.280676782131195,0.2572873830795288,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9159126877784728,0.5818126201629639,0.5542377829551697,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8745859861373901,0.5097910761833191,0.3586472272872925,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7816908359527588,0.3589662313461303,0.3445177972316742,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.6748932003974915,0.2284706681966781,1.051227331161499,284.8984680175781,284.95001220703125,296.13629150390625,291.61553955078125,296.9661560058594,297.2082214355469,284.8968811035156,1.0,0.6085652709007263,0.3107222318649292,0.3107222318649292,1.0,1.0,-3.080984354019165,0.662582278251648,2.4184019565582275,-0.0327783301472663,0.899761438369751,0.899761438369751,0.0,201.19932556152344,208.0,49322.02734375,0.0,2724.835205078125,1.0,280.0579833984375,283.2887268066406,294.6522521972656,297.85858154296875,293.1499938964844,293.1499938964844,280.3500061035156,36020.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110107421875,1.0,0.0,0.0,3.6523940563201904,3.65241813659668,8.90119963514735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.28369140625,0.0,1535.9871826171875,1895.4371337890625,0.0,3505.981201171875,0.9058144688606262,1.0,0.0,3.0,1.0,0.0
12411240,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7234261631965637,0.280676782131195,0.2572873830795288,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9159126877784728,0.5818126201629639,0.5542377829551697,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8745859861373901,0.5097910761833191,0.3586472272872925,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7816908359527588,0.3589662313461303,0.3445177972316742,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.6748932003974915,0.2284706681966781,1.051227331161499,284.8984680175781,284.95001220703125,296.13629150390625,291.61553955078125,296.9661560058594,297.2082214355469,284.8968811035156,1.0,0.6085652709007263,0.3107222318649292,0.3107222318649292,1.0,1.0,-3.080984354019165,0.662582278251648,2.4184019565582275,-0.0327783301472663,0.899761438369751,0.899761438369751,0.0,201.19932556152344,208.0,49322.02734375,0.0,2724.835205078125,1.0,280.0579833984375,283.2887268066406,294.6522521972656,297.85858154296875,293.1499938964844,293.1499938964844,280.3500061035156,36020.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110107421875,1.0,0.0,0.0,3.6523940563201904,3.65241813659668,8.90119963514735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.28369140625,0.0,1535.9871826171875,1895.4371337890625,0.0,3505.981201171875,0.9058144688606262,1.0,0.0,3.0,1.0,0.0
12411300,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7217552065849304,0.2804963588714599,0.2570362985134125,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9129217267036438,0.5806823968887329,0.553024411201477,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8733493685722351,0.5111311674118042,0.3594526052474975,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7799174189567566,0.3589469790458679,0.3444400131702423,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6732808947563171,0.2283983677625656,1.0508655309677124,285.01910400390625,284.95001220703125,296.1007995605469,291.6015930175781,296.9578552246094,297.2077941894531,285.02642822265625,1.0,0.6093926429748535,0.3112194240093231,0.3112194240093231,1.0,1.0,-3.079659938812256,0.66362065076828,2.416039228439331,-0.0314422212541103,0.9013652205467224,0.9013652205467224,0.0,202.9504852294922,208.0,48179.3671875,0.0,2731.418701171875,1.0,280.3011779785156,283.43621826171875,294.57666015625,297.6297607421875,293.1499938964844,293.1499938964844,280.3500061035156,35955.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053474068641664,1.0,0.0,0.0,3.653035879135132,3.653059959411621,8.904328865355637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.6748046875,0.0,1536.214111328125,1895.4371337890625,0.0,3453.376708984375,0.905966579914093,1.0,0.0,3.0,1.0,0.0
12411360,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.7207068800926208,0.2807001769542694,0.2571312487125397,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.9107678532600404,0.5800496935844421,0.5522991418838501,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.8728339076042175,0.512952983379364,0.3606231808662414,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.7787593007087708,0.3592593371868133,0.3446599543094635,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.6722183227539062,0.2285620123147964,1.0514092445373535,285.0899353027344,284.95001220703125,296.0653686523437,291.5876770019531,296.8306579589844,297.2115783691406,285.0954284667969,1.0,0.6102383136749268,0.448975533246994,0.448975533246994,0.800000011920929,1.0,-3.081226587295532,1.037574291229248,2.043652296066284,0.341798722743988,0.903003752231598,0.903003752231598,0.0,204.4816131591797,211.0,48960.84765625,0.0,2740.528076171875,1.0,280.3421630859375,283.5299987792969,294.56317138671875,297.6534729003906,293.1499938964844,293.1499938964844,280.04998779296875,35872.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024769067764282,1.0,0.0,0.0,3.656057596206665,3.6560816764831534,8.919065521695302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.10009765625,0.0,1538.9615478515625,1895.4371337890625,0.0,3426.662109375,0.9065693020820618,1.0,0.0,3.0,1.0,0.0
12411420,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7191652655601501,0.2806770205497741,0.2573369443416595,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9073693752288818,0.5782144665718079,0.5508610606193542,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8724758625030518,0.5159670114517212,0.3629254996776581,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7771273255348206,0.3595574796199798,0.3451469242572784,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.6707586050033569,0.2287271469831466,1.0528794527053833,285.0342102050781,284.95001220703125,295.99481201171875,291.5599060058594,296.45751953125,297.2145080566406,285.03863525390625,1.0,0.612175464630127,0.7244877815246582,0.7244877815246582,0.4000000059604645,1.0,-3.084869623184204,1.937081813812256,1.1477876901626587,1.2392138242721558,0.9034871459007264,0.9034871459007264,0.0,207.0435485839844,214.0,52999.35546875,0.0,2761.481201171875,1.0,280.0579528808594,283.50762939453125,294.635986328125,297.9927978515625,293.1499938964844,293.1499938964844,279.75,35896.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920821726322174,1.0,0.0,0.0,3.660203695297241,3.6602277755737305,8.93930575784907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.7578125,0.0,1543.770263671875,1895.4371337890625,0.0,3596.73974609375,0.9074978232383728,1.0,0.0,3.0,1.0,0.0
12411480,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7191652655601501,0.2806770205497741,0.2573369443416595,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9073693752288818,0.5782144665718079,0.5508610606193542,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8724758625030518,0.5159670114517212,0.3629254996776581,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7771273255348206,0.3595574796199798,0.3451469242572784,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.6707586050033569,0.2287271469831466,1.0528794527053833,285.0342102050781,284.95001220703125,295.99481201171875,291.5599060058594,296.45751953125,297.2145080566406,285.03863525390625,1.0,0.612175464630127,0.7244877815246582,0.7244877815246582,0.4000000059604645,1.0,-3.084869623184204,1.937081813812256,1.1477876901626587,1.2392138242721558,0.9034871459007264,0.9034871459007264,0.0,207.0435485839844,214.0,52999.35546875,0.0,2761.481201171875,1.0,280.0579528808594,283.50762939453125,294.635986328125,297.9927978515625,293.1499938964844,293.1499938964844,279.75,35896.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920821726322174,1.0,0.0,0.0,3.660203695297241,3.6602277755737305,8.93930575784907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.7578125,0.0,1543.770263671875,1895.4371337890625,0.0,3596.73974609375,0.9074978232383728,1.0,0.0,3.0,1.0,0.0
12411540,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7174659967422485,0.2802950143814087,0.25710529088974,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9040900468826294,0.5759446024894714,0.5488532781600952,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8720821142196655,0.5185742378234863,0.364811360836029,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7754790782928467,0.3595295548439026,0.3452387452125549,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.6692896485328674,0.2286765873432159,1.0531638860702517,285.01385498046875,284.95001220703125,295.925048828125,291.5323486328125,295.9264221191406,297.2138977050781,285.0177917480469,1.0,0.6143221855163574,1.0,1.0,0.0,1.0,-3.084924936294556,3.084887981414795,3.685425690491684e-05,2.383286952972412,0.9038426876068116,0.9038426876068116,0.0,209.6851501464844,217.0,58013.30078125,0.0,2781.66845703125,1.0,279.7581787109375,283.5417175292969,294.6620788574219,298.34130859375,293.1499938964844,293.1499938964844,279.45001220703125,35924.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496616125106812,1.0,0.0,0.0,3.662840843200684,3.662864923477173,8.952192160904815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.8935546875,0.0,1546.9344482421875,1895.4371337890625,0.0,3859.9130859375,0.908115029335022,1.0,0.0,3.0,1.0,0.0
