time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12411600,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7174659967422485,0.2802950143814087,0.25710529088974,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9040900468826294,0.5759446024894714,0.5488532781600952,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8720821142196655,0.5185742378234863,0.364811360836029,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7754790782928467,0.3595295548439026,0.3452387452125549,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.6692896485328674,0.2286765873432159,1.0531638860702517,285.01385498046875,284.95001220703125,295.925048828125,291.5323486328125,295.9264221191406,297.2138977050781,285.0177917480469,1.0,0.6143221855163574,1.0,1.0,0.0,1.0,-3.084924936294556,3.084887981414795,3.685425690491684e-05,2.383286952972412,0.9038426876068116,0.9038426876068116,0.0,209.6851501464844,217.0,58013.30078125,0.0,2781.66845703125,1.0,279.7581787109375,283.5417175292969,294.6620788574219,298.34130859375,293.1499938964844,293.1499938964844,279.45001220703125,35924.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496616125106812,1.0,0.0,0.0,3.662840843200684,3.662864923477173,8.952192160904815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.8935546875,0.0,1546.9344482421875,1895.4371337890625,0.0,3859.9130859375,0.908115029335022,1.0,0.0,3.0,1.0,0.0
12411660,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.7140835523605347,0.2793331444263458,0.2565988898277282,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.8988767862319946,0.5730208158493042,0.5465507507324219,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.8696373105049133,0.5203505158424377,0.3663609027862549,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.7720350027084351,0.3589385449886322,0.345040500164032,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.666205644607544,0.2282059788703918,1.0524895191192627,284.8211975097656,284.95001220703125,295.85906982421875,291.5062255859375,295.8602905273437,297.2072448730469,284.8187866210937,1.0,0.6160193085670471,1.0,1.0,0.0,1.0,-3.082369565963745,3.082361936569214,7.640905096195638e-06,2.381497621536255,0.9006763696670532,0.9006763696670532,0.0,213.32815551757807,217.0,59183.47265625,0.0,2795.7080078125,1.0,279.45928955078125,283.3275451660156,294.6192932128906,298.46368408203125,293.1499938964844,293.1499938964844,279.45001220703125,36091.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747698307037354,1.0,0.0,0.0,3.660699605941773,3.660723924636841,8.941728992795106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.7998046875,0.0,1545.788330078125,1895.4371337890625,0.0,4083.0966796875,0.9077130556106568,1.0,0.0,3.0,1.0,0.0
12411720,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.7139138579368591,0.2792824804782867,0.2565603256225586,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186950683594,0.8986338973045349,0.5728875994682312,0.5464333295822144,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187866210937,0.8695061206817627,0.5204083323478699,0.3664054870605469,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191833496094,0.7718667984008789,0.3589020371437073,0.3450146913528442,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.6660537719726562,0.2281768023967743,1.0524013042449951,284.81890869140625,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2068176269531,284.81671142578125,1.0,0.6160750985145569,1.0,1.0,0.0,1.0,-3.0820987224578857,3.0820910930633545,7.639448085683398e-06,2.3812921047210693,0.9005789160728455,0.9005789160728455,0.0,213.48922729492188,220.0,59177.8203125,0.0,2796.013671875,1.0,279.4580078125,283.32568359375,294.6142578125,298.45635986328125,293.1499938964844,293.1499938964844,279.1499938964844,36095.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752293825149536,1.0,0.0,0.0,3.6604835987091056,3.660507678985596,8.940673410506861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.533203125,0.0,1545.5826416015625,1895.4371337890625,0.0,4087.118408203125,0.907669484615326,1.0,0.0,3.0,1.0,0.0
12411780,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6086120605469,0.7089959383010864,0.2774688899517059,0.2552564740180969,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076965332031,0.8919520974159241,0.5687686800956726,0.5429631471633911,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6077880859375,0.8657231330871582,0.5212389230728149,0.3672542572021484,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60821533203125,0.7671363353729248,0.3574429452419281,0.343996524810791,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6090087890625,0.6617383360862732,0.2270287573337555,1.0488008260726929,284.60791015625,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.1911315917969,284.6056823730469,1.0,0.6171791553497314,1.0,1.0,0.0,1.0,-3.071833848953247,3.071826219558716,7.588739208586048e-06,2.373484373092652,0.8943065404891968,0.8943065404891968,0.0,217.77145385742188,223.0,60154.5859375,0.0,2797.9873046875,1.0,279.15838623046875,283.10333251953125,294.5385131835937,298.4456787109375,293.1499938964844,293.1499938964844,279.45001220703125,36361.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889769554138184,1.0,0.0,0.0,3.6478545665740967,3.647878646850586,8.879087545210496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.4482421875,0.0,1533.4840087890625,1895.4371337890625,0.0,4206.2529296875,0.9050235748291016,1.0,0.0,3.0,1.0,0.0
12411840,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6086120605469,0.7089959383010864,0.2774688899517059,0.2552564740180969,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076965332031,0.8919520974159241,0.5687686800956726,0.5429631471633911,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6077880859375,0.8657231330871582,0.5212389230728149,0.3672542572021484,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60821533203125,0.7671363353729248,0.3574429452419281,0.343996524810791,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6090087890625,0.6617383360862732,0.2270287573337555,1.0488008260726929,284.60791015625,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.1911315917969,284.6056823730469,1.0,0.6171791553497314,1.0,1.0,0.0,1.0,-3.071833848953247,3.071826219558716,7.588739208586048e-06,2.373484373092652,0.8943065404891968,0.8943065404891968,0.0,217.77145385742188,223.0,60154.5859375,0.0,2797.9873046875,1.0,279.15838623046875,283.10333251953125,294.5385131835937,298.4456787109375,293.1499938964844,293.1499938964844,279.45001220703125,36361.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889769554138184,1.0,0.0,0.0,3.6478545665740967,3.647878646850586,8.879087545210496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.4482421875,0.0,1533.4840087890625,1895.4371337890625,0.0,4206.2529296875,0.9050235748291016,1.0,0.0,3.0,1.0,0.0
12411900,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7066470384597778,0.2768874764442444,0.2545957267284393,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7231750488281,0.8888667821884155,0.5671368837356567,0.541214644908905,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7229309082031,0.8640884757041931,0.5221279263496399,0.3676939606666565,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215576171875,0.764952540397644,0.3569433391094208,0.3434222340583801,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.6597021222114563,0.2265730500221252,1.0465999841690063,284.72247314453125,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.1873779296875,284.7293701171875,1.0,0.6175590753555298,1.0,1.0,0.0,1.0,-3.066123962402344,3.0661163330078125,7.560432095488068e-06,2.3690218925476074,0.89387047290802,0.89387047290802,0.0,219.6860198974609,223.0,58873.5703125,0.0,2796.6318359375,1.0,279.40106201171875,283.2483825683594,294.4525451660156,298.1769104003906,293.1499938964844,293.1499938964844,279.45001220703125,36330.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837886095046996,1.0,0.0,0.0,3.641247749328613,3.641271829605103,8.846953960528481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.13623046875,0.0,1525.91650390625,1895.4371337890625,0.0,4161.56787109375,0.9035840630531312,1.0,0.0,3.0,1.0,0.0
12411960,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.762451171875,0.7053108811378479,0.2767346799373626,0.2543590068817138,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7627868652344,0.8868643045425415,0.5660700798034668,0.5400604009628296,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76275634765625,0.8635063767433167,0.5235684514045715,0.3685848712921142,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626037597656,0.7636771202087402,0.3568365573883056,0.3432257175445556,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76226806640625,0.658475399017334,0.2264019846916198,1.0455565452575684,284.7627258300781,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.18902587890625,284.76348876953125,1.0,0.6180610656738281,1.0,1.0,0.0,1.0,-3.0640251636505127,3.0640177726745605,7.549941983597819e-06,2.367339849472046,0.8930631279945374,0.8930631279945374,0.0,221.0043792724609,226.0,58589.16015625,0.0,2799.349853515625,1.0,279.4424743652344,283.2906494140625,294.4299621582031,298.1620178222656,293.1499938964844,293.1499938964844,279.75,36284.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806967973709106,1.0,0.0,0.0,3.636473655700684,3.6364974975585938,8.823769803711912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.142578125,0.0,1520.2904052734375,1895.4371337890625,0.0,4134.77734375,0.9024580121040344,1.0,0.0,3.0,1.0,0.0
12412020,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.7041075825691223,0.2771288752555847,0.2545808255672455,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.8843923807144165,0.5648894906044006,0.5387417674064636,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.8637751936912537,0.5273216962814331,0.3710458278656006,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.7624785900115967,0.3573544323444366,0.343561053276062,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.6573231816291809,0.2266585826873779,1.04615581035614,284.9423522949219,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.2001647949219,284.9435119628906,1.0,0.6195183396339417,1.0,1.0,0.0,1.0,-3.066779613494873,3.066772222518921,7.563409781141672e-06,2.3694210052490234,0.8944512009620667,0.8944512009620667,0.0,222.9402618408203,229.0,57132.51953125,0.0,2814.978271484375,1.0,279.741455078125,283.4980163574219,294.3902282714844,298.0106506347656,293.1499938964844,293.1499938964844,280.04998779296875,36101.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970480501651764,1.0,0.0,0.0,3.632050514221192,3.6320743560791016,8.802317665868031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.06201171875,0.0,1514.044921875,1895.4371337890625,0.0,4045.43994140625,0.9013513922691344,1.0,0.0,3.0,1.0,0.0
12412080,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.7041075825691223,0.2771288752555847,0.2545808255672455,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.8843923807144165,0.5648894906044006,0.5387417674064636,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.8637751936912537,0.5273216962814331,0.3710458278656006,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.7624785900115967,0.3573544323444366,0.343561053276062,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.6573231816291809,0.2266585826873779,1.04615581035614,284.9423522949219,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.2001647949219,284.9435119628906,1.0,0.6195183396339417,1.0,1.0,0.0,1.0,-3.066779613494873,3.066772222518921,7.563409781141672e-06,2.3694210052490234,0.8944512009620667,0.8944512009620667,0.0,222.9402618408203,229.0,57132.51953125,0.0,2814.978271484375,1.0,279.741455078125,283.4980163574219,294.3902282714844,298.0106506347656,293.1499938964844,293.1499938964844,280.04998779296875,36101.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970480501651764,1.0,0.0,0.0,3.632050514221192,3.6320743560791016,8.802317665868031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.06201171875,0.0,1514.044921875,1895.4371337890625,0.0,4045.43994140625,0.9013513922691344,1.0,0.0,3.0,1.0,0.0
12412140,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240539550781,0.7038410902023315,0.2780785858631134,0.2553730010986328,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.8828454613685608,0.5644429922103882,0.538231611251831,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12451171875,0.864883303642273,0.5317291021347046,0.3740400671958923,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.7621524930000305,0.3584855496883392,0.3445542454719543,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.6571049094200134,0.2274767458438873,1.0495113134384155,285.1244506835937,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.2155456542969,285.1255798339844,1.0,0.621624767780304,1.0,1.0,0.0,1.0,-3.075941324234009,3.0759339332580566,7.608694431837648e-06,2.3765106201171875,0.8982911705970764,0.8982911705970764,0.0,224.6633453369141,232.0,55786.06640625,0.0,2842.381591796875,1.0,280.0414428710937,283.7054138183594,294.3683166503906,297.89849853515625,293.1499938964844,293.1499938964844,280.3500061035156,35873.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610739350318908,1.0,0.0,0.0,3.6361238956451416,3.636147737503052,8.822072459224728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.76806640625,0.0,1516.8419189453125,1895.4371337890625,0.0,3962.1533203125,0.9021066427230836,1.0,0.0,3.0,1.0,0.0
12412200,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240539550781,0.7038410902023315,0.2780785858631134,0.2553730010986328,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.8828454613685608,0.5644429922103882,0.538231611251831,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12451171875,0.864883303642273,0.5317291021347046,0.3740400671958923,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.7621524930000305,0.3584855496883392,0.3445542454719543,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.6571049094200134,0.2274767458438873,1.0495113134384155,285.1244506835937,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.2155456542969,285.1255798339844,1.0,0.621624767780304,1.0,1.0,0.0,1.0,-3.075941324234009,3.0759339332580566,7.608694431837648e-06,2.3765106201171875,0.8982911705970764,0.8982911705970764,0.0,224.6633453369141,232.0,55786.06640625,0.0,2842.381591796875,1.0,280.0414428710937,283.7054138183594,294.3683166503906,297.89849853515625,293.1499938964844,293.1499938964844,280.3500061035156,35873.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610739350318908,1.0,0.0,0.0,3.6361238956451416,3.636147737503052,8.822072459224728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.76806640625,0.0,1516.8419189453125,1895.4371337890625,0.0,3962.1533203125,0.9021066427230836,1.0,0.0,3.0,1.0,0.0
12412260,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30426025390625,0.7038942575454712,0.2793391942977905,0.2564907371997833,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046875,0.8815603852272034,0.5644140243530273,0.5381679534912109,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046875,0.8662139177322388,0.536520779132843,0.3773342669010162,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3044738769531,0.7621100544929504,0.3599715828895569,0.3459299802780151,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3040466308594,0.6572667360305786,0.2286470681428909,1.0546433925628662,285.3045959472656,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.23297119140625,285.3056640625,1.0,0.6242806911468506,1.0,1.0,0.0,1.0,-3.088989734649658,3.088982105255127,7.673481377423741e-06,2.386632442474365,0.9045231342315674,0.9045231342315674,0.0,226.5512237548828,235.0,54519.703125,0.0,2878.670654296875,1.0,280.34149169921875,283.9095764160156,294.3490905761719,297.7978820800781,293.1499938964844,293.1499938964844,280.04998779296875,35629.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524065256118774,1.0,0.0,0.0,3.649294853210449,3.64931869506836,8.886100317795353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.80908203125,0.0,1529.615478515625,1895.4371337890625,0.0,3884.615966796875,0.90488463640213,1.0,0.0,3.0,1.0,0.0
12412320,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30426025390625,0.7038942575454712,0.2793391942977905,0.2564907371997833,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046875,0.8815603852272034,0.5644140243530273,0.5381679534912109,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046875,0.8662139177322388,0.536520779132843,0.3773342669010162,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3044738769531,0.7621100544929504,0.3599715828895569,0.3459299802780151,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3040466308594,0.6572667360305786,0.2286470681428909,1.0546433925628662,285.3045959472656,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.23297119140625,285.3056640625,1.0,0.6242806911468506,1.0,1.0,0.0,1.0,-3.088989734649658,3.088982105255127,7.673481377423741e-06,2.386632442474365,0.9045231342315674,0.9045231342315674,0.0,226.5512237548828,235.0,54519.703125,0.0,2878.670654296875,1.0,280.34149169921875,283.9095764160156,294.3490905761719,297.7978820800781,293.1499938964844,293.1499938964844,280.04998779296875,35629.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524065256118774,1.0,0.0,0.0,3.649294853210449,3.64931869506836,8.886100317795353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.80908203125,0.0,1529.615478515625,1895.4371337890625,0.0,3884.615966796875,0.90488463640213,1.0,0.0,3.0,1.0,0.0
12412380,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.7022944092750549,0.2792971134185791,0.2569772601127624,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.8785682320594788,0.5627691149711609,0.537278950214386,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224365234375,0.865805983543396,0.5395984053611755,0.3799565434455871,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228332519531,0.7606431841850281,0.3603663742542267,0.3467962145805359,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.6562328934669495,0.2291221022605896,1.0585511922836304,285.1225891113281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2351379394531,285.12060546875,1.0,0.6269819140434265,1.0,1.0,0.0,1.0,-3.097412347793579,3.097404718399048,7.715961146459449e-06,2.393379211425781,0.9053834080696106,0.9053834080696106,0.0,229.6571044921875,238.0,55825.296875,0.0,2912.195068359375,1.0,280.0579528808594,283.70703125,294.3959655761719,297.9942932128906,293.1499938964844,293.1499938964844,279.75,35730.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633101224899292,1.0,0.0,0.0,3.6601619720458975,3.660186052322388,8.939102258409548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.6884765625,0.0,1542.4820556640625,1895.4371337890625,0.0,3982.036865234375,0.9073554277420044,1.0,0.0,3.0,1.0,0.0
12412440,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.7022944092750549,0.2792971134185791,0.2569772601127624,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.8785682320594788,0.5627691149711609,0.537278950214386,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224365234375,0.865805983543396,0.5395984053611755,0.3799565434455871,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228332519531,0.7606431841850281,0.3603663742542267,0.3467962145805359,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.6562328934669495,0.2291221022605896,1.0585511922836304,285.1225891113281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2351379394531,285.12060546875,1.0,0.6269819140434265,1.0,1.0,0.0,1.0,-3.097412347793579,3.097404718399048,7.715961146459449e-06,2.393379211425781,0.9053834080696106,0.9053834080696106,0.0,229.6571044921875,238.0,55825.296875,0.0,2912.195068359375,1.0,280.0579528808594,283.70703125,294.3959655761719,297.9942932128906,293.1499938964844,293.1499938964844,279.75,35730.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633101224899292,1.0,0.0,0.0,3.6601619720458975,3.660186052322388,8.939102258409548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.6884765625,0.0,1542.4820556640625,1895.4371337890625,0.0,3982.036865234375,0.9073554277420044,1.0,0.0,3.0,1.0,0.0
12412500,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7005051970481873,0.2787462472915649,0.2567259073257446,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8761158585548401,0.5613052845001221,0.5362005233764648,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.864655613899231,0.5405208468437195,0.3808074295520782,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.7590583562850952,0.3600615859031677,0.3467572927474975,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.6549235582351685,0.2289755195379257,1.0588922500610352,284.97381591796875,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.2306823730469,284.9650573730469,1.0,0.6280781626701355,1.0,1.0,0.0,1.0,-3.097205877304077,3.097198009490967,7.715141691733152e-06,2.3933067321777344,0.9041019678115844,0.9041019678115844,0.0,231.73587036132807,238.0,56952.1328125,0.0,2922.752197265625,1.0,279.80108642578125,283.53643798828125,294.4124450683594,298.1430053710937,293.1499938964844,293.1499938964844,279.75,35840.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709801077842712,1.0,0.0,0.0,3.6629269123077393,3.662950992584229,8.952612802204385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.443359375,0.0,1546.3974609375,1895.4371337890625,0.0,4049.836669921875,0.9080105423927308,1.0,0.0,3.0,1.0,0.0
12412560,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.6981971263885498,0.2779489457607269,0.2561767101287842,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8731881380081177,0.5595411062240601,0.5347356200218201,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.863032341003418,0.5411691665649414,0.3813815116882324,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7570329308509827,0.3594957888126373,0.3464120030403137,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.6531826853752136,0.2286080420017242,1.0581010580062866,284.9140625,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.22332763671875,284.91192626953125,1.0,0.6289458274841309,1.0,1.0,0.0,1.0,-3.0941128730773926,3.0941050052642822,7.699907655478455e-06,2.39098596572876,0.9032214283943176,0.9032214283943176,0.0,234.03985595703125,241.0,57030.57421875,0.0,2928.58642578125,1.0,279.7577819824219,283.4825134277344,294.3827514648437,298.07379150390625,293.1499938964844,293.1499938964844,279.45001220703125,35939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974382758140564,1.0,0.0,0.0,3.663175582885742,3.663199663162232,8.953828682933818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.6787109375,0.0,1547.421142578125,1895.4371337890625,0.0,4079.70703125,0.9081642031669616,1.0,0.0,3.0,1.0,0.0
12412620,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057189941406,0.6932733654975891,0.2760396003723144,0.2547486424446106,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70489501953125,0.867142915725708,0.5555471181869507,0.5313366055488586,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70489501953125,0.8595913648605347,0.5420432090759277,0.3822294175624847,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7053527832031,0.7527130246162415,0.3579193651676178,0.3452654182910919,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70611572265625,0.6493425965309143,0.2274632304906845,1.0545241832733154,284.705078125,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.2049560546875,284.7029113769531,1.0,0.6301363110542297,1.0,1.0,0.0,1.0,-3.083655834197998,3.083648204803467,7.648134669580031e-06,2.3829824924468994,0.898257315158844,0.898257315158844,0.0,238.56890869140625,244.0,58101.21484375,0.0,2931.0615234375,1.0,279.45831298828125,283.2597961425781,294.35662841796875,298.1188049316406,293.1499938964844,293.1499938964844,279.75,36200.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833187460899352,1.0,0.0,0.0,3.656501293182373,3.6565253734588623,8.921230119085521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.9296875,0.0,1541.9190673828125,1895.4371337890625,0.0,4157.50439453125,0.9068458080291748,1.0,0.0,3.0,1.0,0.0
12412680,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057189941406,0.6932733654975891,0.2760396003723144,0.2547486424446106,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70489501953125,0.867142915725708,0.5555471181869507,0.5313366055488586,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70489501953125,0.8595913648605347,0.5420432090759277,0.3822294175624847,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7053527832031,0.7527130246162415,0.3579193651676178,0.3452654182910919,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70611572265625,0.6493425965309143,0.2274632304906845,1.0545241832733154,284.705078125,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.2049560546875,284.7029113769531,1.0,0.6301363110542297,1.0,1.0,0.0,1.0,-3.083655834197998,3.083648204803467,7.648134669580031e-06,2.3829824924468994,0.898257315158844,0.898257315158844,0.0,238.56890869140625,244.0,58101.21484375,0.0,2931.0615234375,1.0,279.45831298828125,283.2597961425781,294.35662841796875,298.1188049316406,293.1499938964844,293.1499938964844,279.75,36200.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833187460899352,1.0,0.0,0.0,3.656501293182373,3.6565253734588623,8.921230119085521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.9296875,0.0,1541.9190673828125,1895.4371337890625,0.0,4157.50439453125,0.9068458080291748,1.0,0.0,3.0,1.0,0.0
12412740,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.689893364906311,0.2753047943115234,0.2538401484489441,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8627457022666931,0.5530480146408081,0.5286161303520203,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.8577922582626343,0.5445643663406372,0.3836728930473327,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.749687671661377,0.3572701215744018,0.3444427847862243,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.6465493440628052,0.2268732190132141,1.0514191389083862,284.8613586425781,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2019958496094,284.8623046875,1.0,0.6310840249061584,1.0,1.0,0.0,1.0,-3.0762932300567627,3.0762856006622314,7.611294677190017e-06,2.3771414756774902,0.8983452320098877,0.8983452320098877,0.0,241.858139038086,247.0,56627.51171875,0.0,2933.319091796875,1.0,279.7420349121094,283.4462890625,294.2741394042969,297.873291015625,293.1499938964844,293.1499938964844,280.04998779296875,36124.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973180651664734,1.0,0.0,0.0,3.6510958671569824,3.651119947433472,8.894872962628142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.98388671875,0.0,1535.32177734375,1895.4371337890625,0.0,4069.16943359375,0.9056158065795898,1.0,0.0,3.0,1.0,0.0
12412800,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.689893364906311,0.2753047943115234,0.2538401484489441,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8627457022666931,0.5530480146408081,0.5286161303520203,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.8577922582626343,0.5445643663406372,0.3836728930473327,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.749687671661377,0.3572701215744018,0.3444427847862243,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.6465493440628052,0.2268732190132141,1.0514191389083862,284.8613586425781,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2019958496094,284.8623046875,1.0,0.6310840249061584,1.0,1.0,0.0,1.0,-3.0762932300567627,3.0762856006622314,7.611294677190017e-06,2.3771414756774902,0.8983452320098877,0.8983452320098877,0.0,241.858139038086,247.0,56627.51171875,0.0,2933.319091796875,1.0,279.7420349121094,283.4462890625,294.2741394042969,297.873291015625,293.1499938964844,293.1499938964844,280.04998779296875,36124.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973180651664734,1.0,0.0,0.0,3.6510958671569824,3.651119947433472,8.894872962628142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.98388671875,0.0,1535.32177734375,1895.4371337890625,0.0,4069.16943359375,0.9056158065795898,1.0,0.0,3.0,1.0,0.0
12412860,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.6888875365257263,0.2757247686386108,0.2540775239467621,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.860706090927124,0.5520828366279602,0.5274912118911743,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8582929372787476,0.5485638976097107,0.3862935602664947,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.748706042766571,0.3577825129032135,0.3447628021240234,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.6456550359725952,0.2271900624036789,1.0522557497024536,285.044921875,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2130432128906,285.0462341308594,1.0,0.6326053738594055,1.0,1.0,0.0,1.0,-3.0797579288482666,3.079750299453736,7.628223102074116e-06,2.379724740982056,0.9011280536651612,0.9011280536651612,0.0,243.80577087402344,250.0,55266.0625,-0.0,2950.639892578125,1.0,280.0415954589844,283.6548767089844,294.25152587890625,297.7468566894531,293.1499938964844,293.1499938964844,279.75,35943.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619092345237732,1.0,0.0,0.0,3.6525745391845694,3.65259861946106,8.902079571271315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.8369140625,0.0,1535.6090087890625,1895.4371337890625,0.0,3969.586669921875,0.905830442905426,1.0,0.0,3.0,1.0,0.0
12412920,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.6888875365257263,0.2757247686386108,0.2540775239467621,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.860706090927124,0.5520828366279602,0.5274912118911743,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8582929372787476,0.5485638976097107,0.3862935602664947,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.748706042766571,0.3577825129032135,0.3447628021240234,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.6456550359725952,0.2271900624036789,1.0522557497024536,285.044921875,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2130432128906,285.0462341308594,1.0,0.6326053738594055,1.0,1.0,0.0,1.0,-3.0797579288482666,3.079750299453736,7.628223102074116e-06,2.379724740982056,0.9011280536651612,0.9011280536651612,0.0,243.80577087402344,250.0,55266.0625,-0.0,2950.639892578125,1.0,280.0415954589844,283.6548767089844,294.25152587890625,297.7468566894531,293.1499938964844,293.1499938964844,279.75,35943.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619092345237732,1.0,0.0,0.0,3.6525745391845694,3.65259861946106,8.902079571271315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.8369140625,0.0,1535.6090087890625,1895.4371337890625,0.0,3969.586669921875,0.905830442905426,1.0,0.0,3.0,1.0,0.0
12412980,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.6871786117553711,0.2752527892589569,0.2540883719921112,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.857974648475647,0.5500071048736572,0.526095449924469,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.857973039150238,0.5512154698371887,0.3885700702667236,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7472118735313416,0.3576216995716095,0.3450178503990173,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.6444383263587952,0.2271629571914672,1.0535411834716797,284.8722229003906,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2123413085937,284.8707275390625,1.0,0.6344043016433716,1.0,1.0,0.0,1.0,-3.082693099975586,3.0826854705810547,7.643094249942806e-06,2.3821277618408203,0.8987051248550415,0.8987051248550415,0.0,246.4889373779297,253.0,56513.484375,-0.0,2970.7578125,1.0,279.7579650878906,283.4608764648437,294.311767578125,297.94921875,293.1499938964844,293.1499938964844,280.04998779296875,36073.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970649480819702,1.0,0.0,0.0,3.650666475296021,3.6506905555725098,8.892781124814064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.6201171875,0.0,1534.4622802734375,1895.4371337890625,0.0,4046.92724609375,0.9054664373397828,1.0,0.0,3.0,1.0,0.0
12413040,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.6871786117553711,0.2752527892589569,0.2540883719921112,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.857974648475647,0.5500071048736572,0.526095449924469,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.857973039150238,0.5512154698371887,0.3885700702667236,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7472118735313416,0.3576216995716095,0.3450178503990173,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.6444383263587952,0.2271629571914672,1.0535411834716797,284.8722229003906,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2123413085937,284.8707275390625,1.0,0.6344043016433716,1.0,1.0,0.0,1.0,-3.082693099975586,3.0826854705810547,7.643094249942806e-06,2.3821277618408203,0.8987051248550415,0.8987051248550415,0.0,246.4889373779297,253.0,56513.484375,-0.0,2970.7578125,1.0,279.7579650878906,283.4608764648437,294.311767578125,297.94921875,293.1499938964844,293.1499938964844,280.04998779296875,36073.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970649480819702,1.0,0.0,0.0,3.650666475296021,3.6506905555725098,8.892781124814064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.6201171875,0.0,1534.4622802734375,1895.4371337890625,0.0,4046.92724609375,0.9054664373397828,1.0,0.0,3.0,1.0,0.0
12413100,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6858015656471252,0.2750574946403503,0.2538283169269562,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8561201691627502,0.5490263104438782,0.5250418186187744,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8573099374771118,0.5526707768440247,0.3894440531730652,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7460272312164307,0.357536107301712,0.3448814451694488,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6434338688850403,0.2271229326725006,1.0533268451690674,284.9939270019531,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.2123718261719,285.00128173828125,1.0,0.6351967453956604,1.0,1.0,0.0,1.0,-3.0817391872406006,3.0817315578460693,7.638249371666461e-06,2.3813421726226807,0.9001519083976746,0.9001519083976746,0.0,248.1453552246093,253.0,55371.25,-0.0,2977.509033203125,1.0,280.0011291503906,283.6091613769531,294.2552490234375,297.7355041503906,293.1499938964844,293.1499938964844,280.04998779296875,36004.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650416374206544,1.0,0.0,0.0,3.650424718856812,3.650448799133301,8.891603329175268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.01025390625,0.0,1533.6722412109375,1895.4371337890625,0.0,3997.39794921875,0.905417799949646,1.0,0.0,3.0,1.0,0.0
12413160,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.6850669980049133,0.2751866281032562,0.2538805902004242,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8548907041549683,0.5484660863876343,0.5244167447090149,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8573019504547119,0.554578959941864,0.390686571598053,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.7453615665435791,0.3577426075935364,0.3450171947479248,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.6428842544555664,0.2272911220788955,1.0539299249649048,285.0400085449219,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2167053222656,285.041259765625,1.0,0.6360986828804016,1.0,1.0,0.0,1.0,-3.083427667617798,3.0834197998046875,7.646445737918839e-06,2.3825740814208984,0.9012523293495178,0.9012523293495178,0.0,249.4050750732422,256.0,55226.7109375,-0.0,2987.616455078125,1.0,280.04254150390625,283.6536560058594,294.2534484863281,297.7557373046875,293.1499938964844,293.1499938964844,279.75,35929.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619309306144714,1.0,0.0,0.0,3.652461290359497,3.6524853706359854,8.901527621674177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.12744140625,0.0,1535.37841796875,1895.4371337890625,0.0,3969.77978515625,0.9057930111885072,1.0,0.0,3.0,1.0,0.0
12413220,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.6829545497894287,0.2745446562767029,0.2537018656730652,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8518255352973938,0.5462100505828857,0.5227960348129272,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8565821051597595,0.5570583343505859,0.3928030133247375,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.743524432182312,0.3573901057243347,0.3450675010681152,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6413781046867371,0.2271410673856735,1.054659128189087,284.86883544921875,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2137451171875,284.8674621582031,1.0,0.6378946900367737,1.0,1.0,0.0,1.0,-3.0847554206848145,3.084747552871704,7.65322329243645e-06,2.3836793899536133,0.8987894058227539,0.8987894058227539,0.0,252.45867919921875,259.0,56504.1953125,-0.0,3006.41650390625,1.0,279.75799560546875,283.4601135253906,294.307373046875,297.9442749023437,293.1499938964844,293.1499938964844,280.04998779296875,36068.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705056548118592,1.0,0.0,0.0,3.6507508754730233,3.650774955749512,8.893192671166616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.62841796875,0.0,1534.5135498046875,1895.4371337890625,0.0,4045.66162109375,0.905480682849884,1.0,0.0,3.0,1.0,0.0
12413280,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.6829545497894287,0.2745446562767029,0.2537018656730652,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8518255352973938,0.5462100505828857,0.5227960348129272,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8565821051597595,0.5570583343505859,0.3928030133247375,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.743524432182312,0.3573901057243347,0.3450675010681152,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6413781046867371,0.2271410673856735,1.054659128189087,284.86883544921875,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2137451171875,284.8674621582031,1.0,0.6378946900367737,1.0,1.0,0.0,1.0,-3.0847554206848145,3.084747552871704,7.65322329243645e-06,2.3836793899536133,0.8987894058227539,0.8987894058227539,0.0,252.45867919921875,259.0,56504.1953125,-0.0,3006.41650390625,1.0,279.75799560546875,283.4601135253906,294.307373046875,297.9442749023437,293.1499938964844,293.1499938964844,280.04998779296875,36068.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705056548118592,1.0,0.0,0.0,3.6507508754730233,3.650774955749512,8.893192671166616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.62841796875,0.0,1534.5135498046875,1895.4371337890625,0.0,4045.66162109375,0.905480682849884,1.0,0.0,3.0,1.0,0.0
12413340,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.6807931661605835,0.2744303941726684,0.2534373104572296,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8487656712532043,0.5446454286575317,0.521075963973999,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.855866551399231,0.5604085326194763,0.3948948383331299,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.7416296601295471,0.357433408498764,0.3449779152870178,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6397812366485596,0.2272138893604278,1.0547564029693604,285.0392761230469,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.21759033203125,285.0407409667969,1.0,0.6395545601844788,1.0,1.0,0.0,1.0,-3.0848841667175293,3.084876537322998,7.653470674995333e-06,2.3836159706115723,0.9013499021530152,0.9013499021530152,0.0,255.45957946777344,247.0,55252.09375,-0.0,3022.485107421875,1.0,280.0420227050781,283.6542663574219,294.2543029785156,297.7559509277344,293.1499938964844,293.1499938964844,279.75,35925.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615203738212584,1.0,0.0,0.0,3.652679681777954,3.6527037620544434,8.90259229890944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.703125,0.0,1535.596435546875,1895.4371337890625,0.0,3966.126953125,0.905839741230011,1.0,0.0,3.0,1.0,0.0
12413400,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.6807931661605835,0.2744303941726684,0.2534373104572296,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8487656712532043,0.5446454286575317,0.521075963973999,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.855866551399231,0.5604085326194763,0.3948948383331299,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.7416296601295471,0.357433408498764,0.3449779152870178,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6397812366485596,0.2272138893604278,1.0547564029693604,285.0392761230469,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.21759033203125,285.0407409667969,1.0,0.6395545601844788,1.0,1.0,0.0,1.0,-3.0848841667175293,3.084876537322998,7.653470674995333e-06,2.3836159706115723,0.9013499021530152,0.9013499021530152,0.0,255.45957946777344,247.0,55252.09375,-0.0,3022.485107421875,1.0,280.0420227050781,283.6542663574219,294.2543029785156,297.7559509277344,293.1499938964844,293.1499938964844,279.75,35925.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615203738212584,1.0,0.0,0.0,3.652679681777954,3.6527037620544434,8.90259229890944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.703125,0.0,1535.596435546875,1895.4371337890625,0.0,3966.126953125,0.905839741230011,1.0,0.0,3.0,1.0,0.0
