time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12413460,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.682677686214447,0.2738049328327179,0.2530071437358856,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.850379467010498,0.5424368977546692,0.5192198753356934,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8599073886871338,0.5629185438156128,0.3968311548233032,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7436754107475281,0.3570667803287506,0.3447372615337372,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.6416119933128357,0.2270610779523849,1.0541646480560305,284.8699645996094,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2147216796875,284.8685607910156,1.0,0.6370372176170349,1.0,1.0,0.0,1.0,-3.0834755897521973,3.083467721939087,7.646684025530703e-06,2.3826115131378174,0.8989202976226807,0.8989202976226807,0.0,251.7958526611328,235.0,56534.4296875,-0.0,3000.27978515625,1.0,279.7579650878906,283.46173095703125,294.314208984375,297.951416015625,293.1499938964844,293.1499938964844,280.04998779296875,36064.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969957709312439,1.0,0.0,0.0,3.651120662689209,3.651144742965698,8.894994039110315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.02197265625,0.0,1534.896728515625,1895.4371337890625,0.0,4040.836181640625,0.9055606126785278,1.0,0.0,3.0,1.0,0.0
12413520,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.682677686214447,0.2738049328327179,0.2530071437358856,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.850379467010498,0.5424368977546692,0.5192198753356934,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8599073886871338,0.5629185438156128,0.3968311548233032,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7436754107475281,0.3570667803287506,0.3447372615337372,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.6416119933128357,0.2270610779523849,1.0541646480560305,284.8699645996094,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2147216796875,284.8685607910156,1.0,0.6370372176170349,1.0,1.0,0.0,1.0,-3.0834755897521973,3.083467721939087,7.646684025530703e-06,2.3826115131378174,0.8989202976226807,0.8989202976226807,0.0,251.7958526611328,235.0,56534.4296875,-0.0,3000.27978515625,1.0,279.7579650878906,283.46173095703125,294.314208984375,297.951416015625,293.1499938964844,293.1499938964844,280.04998779296875,36064.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969957709312439,1.0,0.0,0.0,3.651120662689209,3.651144742965698,8.894994039110315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.02197265625,0.0,1534.896728515625,1895.4371337890625,0.0,4040.836181640625,0.9055606126785278,1.0,0.0,3.0,1.0,0.0
12413580,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.6870364546775818,0.2737858295440674,0.2524191737174988,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8548690676689148,0.5409771203994751,0.517173707485199,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8670196533203125,0.5663671493530273,0.3986738324165344,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.7481268048286438,0.3571662604808807,0.3442716300487518,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.6455000042915344,0.2272042632102966,1.052535057067871,285.04010009765625,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2193908691406,285.04150390625,1.0,0.6323888897895813,1.0,1.0,0.0,1.0,-3.079996109008789,3.079988479614258,7.6289757089398336e-06,2.379730463027954,0.9014907479286194,0.9014907479286194,0.0,244.1688842773437,223.0,55274.29296875,-0.0,2953.029296875,1.0,280.0420227050781,283.65533447265625,294.2663879394531,297.7684326171875,293.1499938964844,293.1499938964844,279.75,35923.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960847556591034,1.0,0.0,0.0,3.653152465820313,3.6531765460968018,8.904896731110057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.1630859375,0.0,1536.1033935546875,1895.4371337890625,0.0,3960.137451171875,0.9059435129165648,1.0,0.0,3.0,1.0,0.0
12413640,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.6870364546775818,0.2737858295440674,0.2524191737174988,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8548690676689148,0.5409771203994751,0.517173707485199,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8670196533203125,0.5663671493530273,0.3986738324165344,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.7481268048286438,0.3571662604808807,0.3442716300487518,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.6455000042915344,0.2272042632102966,1.052535057067871,285.04010009765625,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2193908691406,285.04150390625,1.0,0.6323888897895813,1.0,1.0,0.0,1.0,-3.079996109008789,3.079988479614258,7.6289757089398336e-06,2.379730463027954,0.9014907479286194,0.9014907479286194,0.0,244.1688842773437,223.0,55274.29296875,-0.0,2953.029296875,1.0,280.0420227050781,283.65533447265625,294.2663879394531,297.7684326171875,293.1499938964844,293.1499938964844,279.75,35923.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960847556591034,1.0,0.0,0.0,3.653152465820313,3.6531765460968018,8.904896731110057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.1630859375,0.0,1536.1033935546875,1895.4371337890625,0.0,3960.137451171875,0.9059435129165648,1.0,0.0,3.0,1.0,0.0
12413700,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.6902521848678589,0.2737042903900146,0.2523189485073089,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8582404255867004,0.540155291557312,0.5164177417755127,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8717750906944275,0.5679146647453308,0.3997960686683655,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.7513368129730225,0.3571845293045044,0.3442296087741852,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.6483340263366699,0.2272919863462448,1.0523861646652222,284.91754150390625,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.2206726074219,284.9100952148437,1.0,0.6297222971916199,1.0,1.0,0.0,1.0,-3.0800905227661133,3.080082893371582,7.629441824974492e-06,2.379802942276001,0.900111734867096,0.900111734867096,0.0,239.34263610839844,223.0,56419.3515625,-0.0,2927.858154296875,1.0,279.7987976074219,283.50689697265625,294.3265075683594,297.9865417480469,293.1499938964844,293.1499938964844,279.75,35989.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663430452346802,1.0,0.0,0.0,3.6535394191741934,3.653563499450684,8.906783932616236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.34326171875,0.0,1537.028564453125,1895.4371337890625,0.0,4008.92236328125,0.9060221314430236,1.0,0.0,3.0,1.0,0.0
12413760,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.6931166052818298,0.273298054933548,0.2518895864486694,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8613572716712952,0.5389192700386047,0.5152211785316467,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8762476444244385,0.5689997673034668,0.400525838136673,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.7543362975120544,0.3569023907184601,0.3438903987407684,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.65099036693573,0.2271717488765716,1.0513508319854736,284.87115478515625,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.217529296875,284.8699035644531,1.0,0.6267415285110474,1.0,1.0,0.0,1.0,-3.077365636825561,3.0773580074310303,7.615981303388253e-06,2.3777108192443848,0.8990823030471802,0.8990823030471802,0.0,234.58935546875,211.0,56569.5703125,-0.0,2897.34130859375,1.0,279.7574462890625,283.4626770019531,294.331298828125,297.9693908691406,293.1499938964844,293.1499938964844,280.04998779296875,36062.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969184160232544,1.0,0.0,0.0,3.651681661605835,3.651705741882324,8.897727639123332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.078125,0.0,1535.505126953125,1895.4371337890625,0.0,4034.018798828125,0.9056849479675292,1.0,0.0,3.0,1.0,0.0
12413820,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.70037841796875,0.2733954191207886,0.251294195652008,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8693513870239258,0.5376008749008179,0.5131872296333313,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8871446847915649,0.572570264339447,0.4023595154285431,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.7618468999862671,0.3571006953716278,0.3433967530727386,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.6576199531555176,0.2274312376976013,1.049672245979309,285.0440979003906,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2230224609375,285.0456237792969,1.0,0.6203628778457642,1.0,1.0,0.0,1.0,-3.0737879276275635,3.073780536651612,7.597749117849162e-06,2.374723434448242,0.9017264246940612,0.9017264246940612,0.0,223.873291015625,199.0,55330.54296875,-0.0,2833.899658203125,1.0,280.0420227050781,283.658203125,294.2873229980469,297.79156494140625,293.1499938964844,293.1499938964844,279.75,35918.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600284099578856,1.0,0.0,0.0,3.653883457183838,3.653907299041748,8.908460245038441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.0537109375,0.0,1536.8824462890625,1895.4371337890625,0.0,3952.8388671875,0.9061041474342346,1.0,0.0,3.0,1.0,0.0
12413880,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.70037841796875,0.2733954191207886,0.251294195652008,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8693513870239258,0.5376008749008179,0.5131872296333313,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8871446847915649,0.572570264339447,0.4023595154285431,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.7618468999862671,0.3571006953716278,0.3433967530727386,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.6576199531555176,0.2274312376976013,1.049672245979309,285.0440979003906,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2230224609375,285.0456237792969,1.0,0.6203628778457642,1.0,1.0,0.0,1.0,-3.0737879276275635,3.073780536651612,7.597749117849162e-06,2.374723434448242,0.9017264246940612,0.9017264246940612,0.0,223.873291015625,199.0,55330.54296875,-0.0,2833.899658203125,1.0,280.0420227050781,283.658203125,294.2873229980469,297.79156494140625,293.1499938964844,293.1499938964844,279.75,35918.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600284099578856,1.0,0.0,0.0,3.653883457183838,3.653907299041748,8.908460245038441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.0537109375,0.0,1536.8824462890625,1895.4371337890625,0.0,3952.8388671875,0.9061041474342346,1.0,0.0,3.0,1.0,0.0
12413940,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7087716460227966,0.2730069756507873,0.2507925629615783,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8788305521011353,0.5356801748275757,0.5112951993942261,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8995499014854431,0.5753024816513062,0.4042344391345978,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7707295417785645,0.3569260537624359,0.3430344760417938,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.665546178817749,0.227502092719078,1.048649549484253,284.8777770996094,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2217102050781,284.87652587890625,1.0,0.6137627959251404,1.0,1.0,0.0,1.0,-3.0715079307556152,3.071500301361084,7.586460014863405e-06,2.372952699661255,0.8994181752204895,0.8994181752204895,0.0,212.6334381103516,187.0,56645.6953125,0.0,2770.420166015625,1.0,279.7579650878906,283.46728515625,294.3552551269531,297.9971008300781,293.1499938964844,293.1499938964844,280.04998779296875,36053.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968397319316864,1.0,0.0,0.0,3.652687072753906,3.652711153030396,8.902628110263322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.4453125,0.0,1536.5643310546875,1895.4371337890625,0.0,4027.076904296875,0.9059044718742372,1.0,0.0,3.0,1.0,0.0
12414000,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7087716460227966,0.2730069756507873,0.2507925629615783,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8788305521011353,0.5356801748275757,0.5112951993942261,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8995499014854431,0.5753024816513062,0.4042344391345978,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7707295417785645,0.3569260537624359,0.3430344760417938,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.665546178817749,0.227502092719078,1.048649549484253,284.8777770996094,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2217102050781,284.87652587890625,1.0,0.6137627959251404,1.0,1.0,0.0,1.0,-3.0715079307556152,3.071500301361084,7.586460014863405e-06,2.372952699661255,0.8994181752204895,0.8994181752204895,0.0,212.6334381103516,187.0,56645.6953125,0.0,2770.420166015625,1.0,279.7579650878906,283.46728515625,294.3552551269531,297.9971008300781,293.1499938964844,293.1499938964844,280.04998779296875,36053.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968397319316864,1.0,0.0,0.0,3.652687072753906,3.652711153030396,8.902628110263322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.4453125,0.0,1536.5643310546875,1895.4371337890625,0.0,4027.076904296875,0.9059044718742372,1.0,0.0,3.0,1.0,0.0
12414060,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.7176767587661743,0.2731886208057403,0.2502440214157104,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8896830081939697,0.5344867706298828,0.5093488693237305,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.9139881134033204,0.5789735913276672,0.4061121940612793,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.7808375954627991,0.3572044670581817,0.3425839841365814,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.6745621562004089,0.2278515994548797,1.047222137451172,285.0521545410156,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2276306152344,285.0537414550781,1.0,0.6068452596664429,1.0,1.0,0.0,1.0,-3.068498611450196,3.068491220474243,7.571033620479284e-06,2.370389699935913,0.9021776914596558,0.9021776914596558,0.0,201.0240936279297,175.0,55431.421875,0.0,2703.683349609375,1.0,280.0420227050781,283.66339111328125,294.3143615722656,297.8240966796875,293.1499938964844,293.1499938964844,279.75,35908.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593732357025146,1.0,0.0,0.0,3.65524959564209,3.6552734375,8.915122862163116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.197265625,0.0,1538.330810546875,1895.4371337890625,0.0,3946.99658203125,0.9064032435417176,1.0,0.0,3.0,1.0,0.0
12414120,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.7176767587661743,0.2731886208057403,0.2502440214157104,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8896830081939697,0.5344867706298828,0.5093488693237305,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.9139881134033204,0.5789735913276672,0.4061121940612793,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.7808375954627991,0.3572044670581817,0.3425839841365814,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.6745621562004089,0.2278515994548797,1.047222137451172,285.0521545410156,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2276306152344,285.0537414550781,1.0,0.6068452596664429,1.0,1.0,0.0,1.0,-3.068498611450196,3.068491220474243,7.571033620479284e-06,2.370389699935913,0.9021776914596558,0.9021776914596558,0.0,201.0240936279297,175.0,55431.421875,0.0,2703.683349609375,1.0,280.0420227050781,283.66339111328125,294.3143615722656,297.8240966796875,293.1499938964844,293.1499938964844,279.75,35908.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593732357025146,1.0,0.0,0.0,3.65524959564209,3.6552734375,8.915122862163116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.197265625,0.0,1538.330810546875,1895.4371337890625,0.0,3946.99658203125,0.9064032435417176,1.0,0.0,3.0,1.0,0.0
12414180,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7271804213523865,0.2728713750839233,0.2497893720865249,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9020875096321106,0.5326831936836243,0.50754714012146,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.93132483959198,0.5817805528640747,0.4080292284488678,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7924042344093323,0.3570995032787323,0.3422694206237793,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.6849694848060608,0.2279989570379257,1.0464614629745483,284.8871154785156,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2265014648437,284.88592529296875,1.0,0.5999283194541931,1.0,1.0,0.0,1.0,-3.06680679321289,3.06679916381836,7.562637620139867e-06,2.369062185287476,0.9000032544136047,0.9000032544136047,0.0,189.3091735839844,163.0,56764.140625,0.0,2639.06494140625,1.0,279.7579650878906,283.4731140136719,294.3838806152344,298.0327453613281,293.1499938964844,293.1499938964844,279.45001220703125,36041.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678622484207152,1.0,0.0,0.0,3.6545159816741934,3.654540061950684,8.911545705814206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.197265625,0.0,1538.508544921875,1895.4371337890625,0.0,4022.352783203125,0.906305193901062,1.0,0.0,3.0,1.0,0.0
12414240,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7271804213523865,0.2728713750839233,0.2497893720865249,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9020875096321106,0.5326831936836243,0.50754714012146,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.93132483959198,0.5817805528640747,0.4080292284488678,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7924042344093323,0.3570995032787323,0.3422694206237793,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.6849694848060608,0.2279989570379257,1.0464614629745483,284.8871154785156,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2265014648437,284.88592529296875,1.0,0.5999283194541931,1.0,1.0,0.0,1.0,-3.06680679321289,3.06679916381836,7.562637620139867e-06,2.369062185287476,0.9000032544136047,0.9000032544136047,0.0,189.3091735839844,163.0,56764.140625,0.0,2639.06494140625,1.0,279.7579650878906,283.4731140136719,294.3838806152344,298.0327453613281,293.1499938964844,293.1499938964844,279.45001220703125,36041.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678622484207152,1.0,0.0,0.0,3.6545159816741934,3.654540061950684,8.911545705814206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.197265625,0.0,1538.508544921875,1895.4371337890625,0.0,4022.352783203125,0.906305193901062,1.0,0.0,3.0,1.0,0.0
12414300,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511901855469,0.7315598130226135,0.2723689675331116,0.2492531538009643,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.9081754088401794,0.5313416123390198,0.5062335729598999,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476501464844,0.9396803379058838,0.5826976299285889,0.4086359739303589,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74957275390625,0.7979404330253601,0.3567085862159729,0.3418095409870147,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525634765625,0.6899461150169373,0.2278222739696502,1.045087456703186,284.74853515625,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2217102050781,284.7405700683594,1.0,0.5962696075439453,1.0,1.0,0.0,1.0,-3.0631113052368164,3.0631039142608643,7.54435632188688e-06,2.3661797046661377,0.8973225951194763,0.8973225951194763,0.0,183.77978515625,163.0,57906.76171875,0.0,2603.001953125,1.0,279.5013732910156,283.3100280761719,294.4176330566406,298.1986083984375,293.1499938964844,293.1499938964844,279.45001220703125,36158.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745393991470336,1.0,0.0,0.0,3.6513185501098633,3.651342391967773,8.895957535060006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.43359375,0.0,1535.8206787109375,1895.4371337890625,0.0,4081.0791015625,0.905631184577942,1.0,0.0,3.0,1.0,0.0
12414360,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7002868652344,0.7357271313667297,0.2716964185237884,0.2485015243291854,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69976806640625,0.9143657684326172,0.5297781229019165,0.5046250224113464,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.69970703125,0.9476398825645448,0.5833912491798401,0.4090013206005096,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70001220703125,0.8032652139663696,0.356128990650177,0.3411207497119903,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70050048828125,0.6947110295295715,0.2274896204471588,1.042898654937744,284.6998596191406,284.95001220703125,295.4046325683594,291.372314453125,295.40411376953125,297.2148742675781,284.6985778808594,1.0,0.5924236178398132,1.0,1.0,0.0,1.0,-3.0572566986083984,3.057249069213867,7.515451216022484e-06,2.3616180419921875,0.8951253890991211,0.8951253890991211,0.0,178.43821716308594,151.0,58017.7265625,0.0,2563.872802734375,1.0,279.4578857421875,283.2642822265625,294.4060974121094,298.1488952636719,293.1499938964844,293.1499938964844,279.75,36260.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771572351455688,1.0,0.0,0.0,3.645547389984131,3.645571231842041,8.867858696248732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.0986328125,0.0,1530.1640625,1895.4371337890625,0.0,4103.9638671875,0.90444415807724,1.0,0.0,3.0,1.0,0.0
12414420,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7468214631080627,0.2715323269367218,0.2475675791501999,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9310398697853088,0.528145432472229,0.5021663904190063,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9663572311401368,0.5866052508354187,0.4104764759540558,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8163284063339233,0.3559825718402862,0.3401960432529449,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7067229151725769,0.2274797558784485,1.0396296977996826,284.8764953613281,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2170715332031,284.8782043457031,1.0,0.5846735835075378,1.0,1.0,0.0,1.0,-3.0498974323272705,3.04988980293274,7.478602583432803e-06,2.3556337356567383,0.8955532312393188,0.8955532312393188,0.0,166.70240783691406,139.0,56723.62109375,0.0,2488.778564453125,1.0,279.741943359375,283.4636535644531,294.35528564453125,297.9496154785156,293.1499938964844,293.1499938964844,280.04998779296875,36141.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673252701759338,1.0,0.0,0.0,3.639396190643311,3.6394202709198,8.837959057927947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.59375,0.0,1522.4609375,1895.4371337890625,0.0,4017.6083984375,0.9030174612998962,1.0,0.0,3.0,1.0,0.0
12414480,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7468214631080627,0.2715323269367218,0.2475675791501999,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9310398697853088,0.528145432472229,0.5021663904190063,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9663572311401368,0.5866052508354187,0.4104764759540558,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8163284063339233,0.3559825718402862,0.3401960432529449,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7067229151725769,0.2274797558784485,1.0396296977996826,284.8764953613281,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2170715332031,284.8782043457031,1.0,0.5846735835075378,1.0,1.0,0.0,1.0,-3.0498974323272705,3.04988980293274,7.478602583432803e-06,2.3556337356567383,0.8955532312393188,0.8955532312393188,0.0,166.70240783691406,139.0,56723.62109375,0.0,2488.778564453125,1.0,279.741943359375,283.4636535644531,294.35528564453125,297.9496154785156,293.1499938964844,293.1499938964844,280.04998779296875,36141.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673252701759338,1.0,0.0,0.0,3.639396190643311,3.6394202709198,8.837959057927947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.59375,0.0,1522.4609375,1895.4371337890625,0.0,4017.6083984375,0.9030174612998962,1.0,0.0,3.0,1.0,0.0
12414540,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.7632907032966614,0.2724649310111999,0.2477136254310608,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.9540777206420898,0.5279521942138672,0.5011914372444153,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.9880709052085876,0.5913088321685791,0.4131476879119873,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.8336118459701538,0.3569595217704773,0.3403705060482025,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.7225186228752136,0.2283452153205871,1.0401568412780762,285.0767822265625,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2326965332031,285.0787353515625,1.0,0.5774649381637573,1.0,1.0,0.0,1.0,-3.0529463291168213,3.052938938140869,7.4930153459717985e-06,2.357758045196533,0.8988749384880066,0.8988749384880066,0.0,153.7025604248047,142.0,55524.99609375,0.0,2426.83056640625,1.0,280.04150390625,283.6822204589844,294.3601379394531,297.8627014160156,293.1499938964844,293.1499938964844,280.3500061035156,35924.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565146565437316,1.0,0.0,0.0,3.641490459442138,3.641514301300049,8.848132893035654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.33740234375,0.0,1523.1580810546875,1895.4371337890625,0.0,3921.45703125,0.9033427238464355,1.0,0.0,3.0,1.0,0.0
12414600,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.7632907032966614,0.2724649310111999,0.2477136254310608,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.9540777206420898,0.5279521942138672,0.5011914372444153,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.9880709052085876,0.5913088321685791,0.4131476879119873,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.8336118459701538,0.3569595217704773,0.3403705060482025,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.7225186228752136,0.2283452153205871,1.0401568412780762,285.0767822265625,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2326965332031,285.0787353515625,1.0,0.5774649381637573,1.0,1.0,0.0,1.0,-3.0529463291168213,3.052938938140869,7.4930153459717985e-06,2.357758045196533,0.8988749384880066,0.8988749384880066,0.0,153.7025604248047,142.0,55524.99609375,0.0,2426.83056640625,1.0,280.04150390625,283.6822204589844,294.3601379394531,297.8627014160156,293.1499938964844,293.1499938964844,280.3500061035156,35924.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565146565437316,1.0,0.0,0.0,3.641490459442138,3.641514301300049,8.848132893035654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.33740234375,0.0,1523.1580810546875,1895.4371337890625,0.0,3921.45703125,0.9033427238464355,1.0,0.0,3.0,1.0,0.0
12414660,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27850341796875,0.7746893763542175,0.2739006280899048,0.248642086982727,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792663574219,0.9676055908203124,0.528473436832428,0.5012589693069458,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.9990000128746032,0.5966976284980774,0.4155170619487762,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789001464844,0.8451550602912903,0.35855633020401,0.3414680063724518,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781982421875,0.7325844764709473,0.2297613620758056,1.044627666473389,285.2791442871094,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.253173828125,285.28094482421875,1.0,0.5752936005592346,1.0,1.0,0.0,1.0,-3.063826322555542,3.0638186931610107,7.546260803792393e-06,2.3660531044006348,0.9049128293991088,0.9049128293991088,0.0,146.98446655273438,145.0,54443.5703125,0.0,2411.96240234375,1.0,280.3415222167969,283.9002990722656,294.3781433105469,297.8090209960937,293.1499938964844,293.1499938964844,280.04998779296875,35670.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947052836418152,1.0,0.0,0.0,3.653059720993042,3.6530838012695312,8.904444825930113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.93408203125,0.0,1534.105712890625,1895.4371337890625,0.0,3836.37353515625,0.9057579636573792,1.0,0.0,3.0,1.0,0.0
12414720,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27850341796875,0.7746893763542175,0.2739006280899048,0.248642086982727,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792663574219,0.9676055908203124,0.528473436832428,0.5012589693069458,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.9990000128746032,0.5966976284980774,0.4155170619487762,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789001464844,0.8451550602912903,0.35855633020401,0.3414680063724518,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781982421875,0.7325844764709473,0.2297613620758056,1.044627666473389,285.2791442871094,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.253173828125,285.28094482421875,1.0,0.5752936005592346,1.0,1.0,0.0,1.0,-3.063826322555542,3.0638186931610107,7.546260803792393e-06,2.3660531044006348,0.9049128293991088,0.9049128293991088,0.0,146.98446655273438,145.0,54443.5703125,0.0,2411.96240234375,1.0,280.3415222167969,283.9002990722656,294.3781433105469,297.8090209960937,293.1499938964844,293.1499938964844,280.04998779296875,35670.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947052836418152,1.0,0.0,0.0,3.653059720993042,3.6530838012695312,8.904444825930113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.93408203125,0.0,1534.105712890625,1895.4371337890625,0.0,3836.37353515625,0.9057579636573792,1.0,0.0,3.0,1.0,0.0
12414780,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.7773438096046448,0.2741183042526245,0.2491812407970428,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.9698593616485596,0.5275455713272095,0.500840961933136,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.9990000128746032,0.6013675332069397,0.4127858877182007,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.847987174987793,0.3591448068618774,0.3423401713371277,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.113037109375,0.735342800617218,0.2305425405502319,1.0490808486938477,285.1123962402344,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2607727050781,285.11114501953125,1.0,0.5750501751899719,1.0,1.0,0.0,1.0,-3.066823482513428,3.0668158531188965,7.561011443613097e-06,2.368359088897705,0.905735969543457,0.905735969543457,0.0,145.77267456054688,148.0,55871.296875,0.0,2411.427490234375,1.0,280.05792236328125,283.70654296875,294.460693359375,298.0506591796875,293.1499938964844,293.1499938964844,279.75,35756.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578574299812316,1.0,0.0,0.0,3.662920475006104,3.6629445552825928,8.952580969889823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.810546875,0.0,1545.7598876953125,1895.4371337890625,0.0,3933.4638671875,0.907993495464325,1.0,0.0,3.0,1.0,0.0
12414840,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.7773438096046448,0.2741183042526245,0.2491812407970428,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.9698593616485596,0.5275455713272095,0.500840961933136,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.9990000128746032,0.6013675332069397,0.4127858877182007,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.847987174987793,0.3591448068618774,0.3423401713371277,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.113037109375,0.735342800617218,0.2305425405502319,1.0490808486938477,285.1123962402344,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2607727050781,285.11114501953125,1.0,0.5750501751899719,1.0,1.0,0.0,1.0,-3.066823482513428,3.0668158531188965,7.561011443613097e-06,2.368359088897705,0.905735969543457,0.905735969543457,0.0,145.77267456054688,148.0,55871.296875,0.0,2411.427490234375,1.0,280.05792236328125,283.70654296875,294.460693359375,298.0506591796875,293.1499938964844,293.1499938964844,279.75,35756.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578574299812316,1.0,0.0,0.0,3.662920475006104,3.6629445552825928,8.952580969889823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.810546875,0.0,1545.7598876953125,1895.4371337890625,0.0,3933.4638671875,0.907993495464325,1.0,0.0,3.0,1.0,0.0
12414900,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.7767731547355652,0.2737585008144378,0.2490133643150329,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.9688924551010132,0.5264948010444641,0.5000581741333008,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6030575037002563,0.4134005904197693,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8475818037986755,0.3589677512645721,0.3423388302326202,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.735170304775238,0.2305763065814972,1.0498462915420532,284.97332763671875,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.25848388671875,284.9654235839844,1.0,0.575322151184082,1.0,1.0,0.0,1.0,-3.067472457885742,3.06746506690979,7.564067800558405e-06,2.3687996864318848,0.9045489430427552,0.9045489430427552,0.0,146.04481506347656,148.0,57089.22265625,0.0,2413.957763671875,1.0,279.80108642578125,283.5418395996094,294.49334716796875,298.2210388183594,293.1499938964844,293.1499938964844,279.75,35855.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655599594116212,1.0,0.0,0.0,3.6654694080352783,3.665493488311768,8.965045594777621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.43310546875,0.0,1549.359130859375,1895.4371337890625,0.0,4001.990234375,0.9085931777954102,1.0,0.0,3.0,1.0,0.0
12414960,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.7751604914665222,0.2731847763061523,0.2485881000757217,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.9667537212371826,0.5251699686050415,0.4989274442195892,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.9990000128746032,0.6041936278343201,0.4152309000492096,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8461616635322571,0.3585493266582489,0.342056006193161,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.7341087460517883,0.2304020076990127,1.049574613571167,284.9251403808594,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.252197265625,284.9239807128906,1.0,0.5757223963737488,1.0,1.0,0.0,1.0,-3.0671370029449463,3.067129373550415,7.562312475783983e-06,2.3684983253479004,0.9038580656051636,0.9038580656051636,0.0,146.77239990234375,151.0,57281.83203125,0.0,2417.13720703125,1.0,279.7577819824219,283.4952697753906,294.478759765625,298.17388916015625,293.1499938964844,293.1499938964844,279.45001220703125,35941.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690417051315308,1.0,0.0,0.0,3.6657562255859375,3.6657803058624254,8.966448490355106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.1357421875,0.0,1550.3275146484375,1895.4371337890625,0.0,4032.762451171875,0.9087474346160888,1.0,0.0,3.0,1.0,0.0
12415020,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74090576171875,0.7705334424972534,0.2717127799987793,0.247453287243843,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74041748046875,0.960681676864624,0.5220970511436462,0.4962690770626068,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403564453125,0.9990000128746032,0.6051207184791565,0.4206775426864624,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406616210937,0.8418886661529541,0.3573121428489685,0.3411071896553039,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411193847656,0.7306401133537292,0.2296575307846069,1.0472642183303833,284.7405090332031,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2328796386719,284.7393798828125,1.0,0.5767658948898315,1.0,1.0,0.0,1.0,-3.065209150314331,3.065201759338379,7.55259497964289e-06,2.366919755935669,0.8995270133018494,0.8995270133018494,0.0,148.94268798828125,154.0,58603.65625,0.0,2424.884033203125,1.0,279.45831298828125,283.2878112792969,294.4805908203125,298.2630310058594,293.1499938964844,293.1499938964844,279.75,36170.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784460067749025,1.0,0.0,0.0,3.660085678100586,3.660109758377075,8.938729365581821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.236328125,0.0,1545.6986083984375,1895.4371337890625,0.0,4115.20068359375,0.9076319336891174,1.0,0.0,3.0,1.0,0.0
12415080,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74090576171875,0.7705334424972534,0.2717127799987793,0.247453287243843,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74041748046875,0.960681676864624,0.5220970511436462,0.4962690770626068,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403564453125,0.9990000128746032,0.6051207184791565,0.4206775426864624,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406616210937,0.8418886661529541,0.3573121428489685,0.3411071896553039,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411193847656,0.7306401133537292,0.2296575307846069,1.0472642183303833,284.7405090332031,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2328796386719,284.7393798828125,1.0,0.5767658948898315,1.0,1.0,0.0,1.0,-3.065209150314331,3.065201759338379,7.55259497964289e-06,2.366919755935669,0.8995270133018494,0.8995270133018494,0.0,148.94268798828125,154.0,58603.65625,0.0,2424.884033203125,1.0,279.45831298828125,283.2878112792969,294.4805908203125,298.2630310058594,293.1499938964844,293.1499938964844,279.75,36170.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784460067749025,1.0,0.0,0.0,3.660085678100586,3.660109758377075,8.938729365581821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.236328125,0.0,1545.6986083984375,1895.4371337890625,0.0,4115.20068359375,0.9076319336891174,1.0,0.0,3.0,1.0,0.0
12415140,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7663048505783081,0.2713304162025451,0.2468423098325729,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.9546012878417968,0.5204046368598938,0.4942969083786011,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.998721718788147,0.6071920394897461,0.4243242442607879,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.8377791047096252,0.3570056557655334,0.3405667841434479,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.7271596789360046,0.2294371873140335,1.0456551313400269,284.9178161621094,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2269897460937,284.9194030761719,1.0,0.5780330300331116,1.0,1.0,0.0,1.0,-3.0638976097106934,3.063889980316162,7.54569509808789e-06,2.3657233715057373,0.9005203247070312,0.9005203247070312,0.0,151.33502197265625,157.0,57344.75,0.0,2434.941162109375,1.0,279.7420959472656,283.4867248535156,294.4222106933594,298.0578308105469,293.1499938964844,293.1499938964844,279.45001220703125,36062.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692305326461792,1.0,0.0,0.0,3.65691876411438,3.656942844390869,8.923267955651681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.103515625,0.0,1541.3509521484375,1895.4371337890625,0.0,4034.42724609375,0.9068795442581176,1.0,0.0,3.0,1.0,0.0
12415200,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7663048505783081,0.2713304162025451,0.2468423098325729,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.9546012878417968,0.5204046368598938,0.4942969083786011,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.998721718788147,0.6071920394897461,0.4243242442607879,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.8377791047096252,0.3570056557655334,0.3405667841434479,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.7271596789360046,0.2294371873140335,1.0456551313400269,284.9178161621094,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2269897460937,284.9194030761719,1.0,0.5780330300331116,1.0,1.0,0.0,1.0,-3.0638976097106934,3.063889980316162,7.54569509808789e-06,2.3657233715057373,0.9005203247070312,0.9005203247070312,0.0,151.33502197265625,157.0,57344.75,0.0,2434.941162109375,1.0,279.7420959472656,283.4867248535156,294.4222106933594,298.0578308105469,293.1499938964844,293.1499938964844,279.45001220703125,36062.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692305326461792,1.0,0.0,0.0,3.65691876411438,3.656942844390869,8.923267955651681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.103515625,0.0,1541.3509521484375,1895.4371337890625,0.0,4034.42724609375,0.9068795442581176,1.0,0.0,3.0,1.0,0.0
12415260,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7530212402344,0.7621781826019287,0.2706069946289062,0.2465366572141647,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525329589844,0.948298990726471,0.5183436870574951,0.4927746057510376,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75244140625,0.9960595369338988,0.6090627908706665,0.4260142147541046,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75274658203125,0.833743155002594,0.3565159440040588,0.3404208421707153,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532043457031,0.7237546443939209,0.2291485518217086,1.045506238937378,284.7525939941406,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2193908691406,284.7514038085937,1.0,0.5795478224754333,1.0,1.0,0.0,1.0,-3.063384532928467,3.0633769035339355,7.543152150901733e-06,2.365320444107056,0.8965500593185425,0.8965500593185425,0.0,154.03396606445312,160.0,58588.59375,0.0,2448.07958984375,1.0,279.4579772949219,283.29754638671875,294.47821044921875,298.2477111816406,293.1499938964844,293.1499938964844,279.75,36221.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977221131324768,1.0,0.0,0.0,3.649510145187378,3.649534225463867,8.887148510439147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.96435546875,0.0,1534.282470703125,1895.4371337890625,0.0,4104.52197265625,0.9053081274032592,1.0,0.0,3.0,1.0,0.0
