time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415320,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7530212402344,0.7621781826019287,0.2706069946289062,0.2465366572141647,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525329589844,0.948298990726471,0.5183436870574951,0.4927746057510376,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75244140625,0.9960595369338988,0.6090627908706665,0.4260142147541046,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75274658203125,0.833743155002594,0.3565159440040588,0.3404208421707153,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532043457031,0.7237546443939209,0.2291485518217086,1.045506238937378,284.7525939941406,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2193908691406,284.7514038085937,1.0,0.5795478224754333,1.0,1.0,0.0,1.0,-3.063384532928467,3.0633769035339355,7.543152150901733e-06,2.365320444107056,0.8965500593185425,0.8965500593185425,0.0,154.03396606445312,160.0,58588.59375,0.0,2448.07958984375,1.0,279.4579772949219,283.29754638671875,294.47821044921875,298.2477111816406,293.1499938964844,293.1499938964844,279.75,36221.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977221131324768,1.0,0.0,0.0,3.649510145187378,3.649534225463867,8.887148510439147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.96435546875,0.0,1534.282470703125,1895.4371337890625,0.0,4104.52197265625,0.9053081274032592,1.0,0.0,3.0,1.0,0.0
12415380,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.7582871913909912,0.2704778909683227,0.2462403178215026,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.9421281814575196,0.5170442461967468,0.4912894666194916,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.9935601949691772,0.6121414303779602,0.4278598725795746,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.8299256563186646,0.3565452694892883,0.3402847349643707,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.7204763293266296,0.2291960269212722,1.0453290939331057,284.92822265625,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2211608886719,284.9298400878906,1.0,0.5810970664024353,1.0,1.0,0.0,1.0,-3.063074350357056,3.0630667209625244,7.541136710642604e-06,2.364876270294189,0.8976669311523438,0.8976669311523438,0.0,156.68724060058594,163.0,57303.5703125,0.0,2461.370361328125,1.0,279.7419738769531,283.4956359863281,294.42755126953125,298.0601806640625,293.1499938964844,293.1499938964844,280.04998779296875,36084.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687000513076782,1.0,0.0,0.0,3.645489692687988,3.6455137729644775,8.867578458193748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.45458984375,0.0,1528.7906494140625,1895.4371337890625,0.0,4029.748779296875,0.9043418765068054,1.0,0.0,3.0,1.0,0.0
12415440,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.7582871913909912,0.2704778909683227,0.2462403178215026,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.9421281814575196,0.5170442461967468,0.4912894666194916,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.9935601949691772,0.6121414303779602,0.4278598725795746,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.8299256563186646,0.3565452694892883,0.3402847349643707,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.7204763293266296,0.2291960269212722,1.0453290939331057,284.92822265625,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2211608886719,284.9298400878906,1.0,0.5810970664024353,1.0,1.0,0.0,1.0,-3.063074350357056,3.0630667209625244,7.541136710642604e-06,2.364876270294189,0.8976669311523438,0.8976669311523438,0.0,156.68724060058594,163.0,57303.5703125,0.0,2461.370361328125,1.0,279.7419738769531,283.4956359863281,294.42755126953125,298.0601806640625,293.1499938964844,293.1499938964844,280.04998779296875,36084.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687000513076782,1.0,0.0,0.0,3.645489692687988,3.6455137729644775,8.867578458193748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.45458984375,0.0,1528.7906494140625,1895.4371337890625,0.0,4029.748779296875,0.9043418765068054,1.0,0.0,3.0,1.0,0.0
12415500,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.757335364818573,0.2707740068435669,0.2464191615581512,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.9402723908424376,0.5168637633323669,0.4909913539886474,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.9931803941726683,0.6142032146453857,0.4291749596595764,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8289496898651123,0.3569255173206329,0.340549498796463,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.719670295715332,0.2295013219118118,1.046393632888794,285.0711669921875,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.2265930175781,285.0794677734375,1.0,0.5820893049240112,1.0,1.0,0.0,1.0,-3.066105604171753,3.066098213195801,7.555890533694765e-06,2.3671412467956543,0.8998556137084961,0.8998556137084961,0.0,157.67431640625,163.0,56175.2109375,0.0,2472.243896484375,1.0,279.9984130859375,283.6617736816406,294.3998718261719,297.90362548828125,293.1499938964844,293.1499938964844,280.04998779296875,35965.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961940348148346,1.0,0.0,0.0,3.64640474319458,3.64642858505249,8.872030434758926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.96142578125,0.0,1528.9139404296875,1895.4371337890625,0.0,3969.863525390625,0.9045027494430542,1.0,0.0,3.0,1.0,0.0
12415560,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7569703459739685,0.2712481617927551,0.2468202114105224,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.9391635656356812,0.5169210433959961,0.4910013079643249,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.9933165311813354,0.6164880394935608,0.4307392239570617,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.8285335302352905,0.3575066924095154,0.3410558104515075,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233825683594,0.7193881273269653,0.2299767136573791,1.048344969749451,285.1241760253906,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2342529296875,285.1257629394531,1.0,0.5832761526107788,1.0,1.0,0.0,1.0,-3.0714316368103027,3.0714240074157715,7.5820216807187535e-06,2.371193647384644,0.901589810848236,0.901589810848236,0.0,158.48216247558594,166.0,56072.2734375,0.0,2486.539306640625,1.0,280.0420837402344,283.7107849121094,294.4167175292969,297.959228515625,293.1499938964844,293.1499938964844,279.75,35863.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592059850692748,1.0,0.0,0.0,3.649877786636353,3.649901866912842,8.888939078133262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.9580078125,0.0,1532.0096435546875,1895.4371337890625,0.0,3945.504638671875,0.9051759839057922,1.0,0.0,3.0,1.0,0.0
12415620,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.754128634929657,0.2710422873497009,0.247080773115158,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9341176748275756,0.515629768371582,0.4903398752212524,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.991457223892212,0.6191056966781616,0.4330626726150512,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8257383108139038,0.3576867878437042,0.341649979352951,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.7171434164047241,0.2303010076284408,1.0513026714324951,284.9558410644531,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2327880859375,284.9544372558594,1.0,0.5857057571411133,1.0,1.0,0.0,1.0,-3.0780251026153564,3.078017473220825,7.614886726514669e-06,2.3763999938964844,0.9003172516822815,0.9003172516822815,0.0,161.213134765625,169.0,57395.85546875,0.0,2513.375732421875,1.0,279.75799560546875,283.5175476074219,294.4774169921875,298.1709899902344,293.1499938964844,293.1499938964844,279.45001220703125,35970.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693358540534972,1.0,0.0,0.0,3.651797294616699,3.651821374893189,8.898290957404242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.89453125,0.0,1534.9459228515625,1895.4371337890625,0.0,4035.35595703125,0.905649960041046,1.0,0.0,3.0,1.0,0.0
12415680,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.754128634929657,0.2710422873497009,0.247080773115158,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9341176748275756,0.515629768371582,0.4903398752212524,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.991457223892212,0.6191056966781616,0.4330626726150512,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8257383108139038,0.3576867878437042,0.341649979352951,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.7171434164047241,0.2303010076284408,1.0513026714324951,284.9558410644531,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2327880859375,284.9544372558594,1.0,0.5857057571411133,1.0,1.0,0.0,1.0,-3.0780251026153564,3.078017473220825,7.614886726514669e-06,2.3763999938964844,0.9003172516822815,0.9003172516822815,0.0,161.213134765625,169.0,57395.85546875,0.0,2513.375732421875,1.0,279.75799560546875,283.5175476074219,294.4774169921875,298.1709899902344,293.1499938964844,293.1499938964844,279.45001220703125,35970.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693358540534972,1.0,0.0,0.0,3.651797294616699,3.651821374893189,8.898290957404242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.89453125,0.0,1534.9459228515625,1895.4371337890625,0.0,4035.35595703125,0.905649960041046,1.0,0.0,3.0,1.0,0.0
12415740,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.7482780814170837,0.2697362601757049,0.2462697476148605,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.9250044822692872,0.5129532217979431,0.488264262676239,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604064941406,0.9864985942840576,0.6200893521308899,0.4340882301330566,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608642578125,0.8199984431266785,0.356753796339035,0.3411648571491241,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615051269531,0.7120723724365234,0.2297628670930862,1.0505675077438354,284.7606201171875,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2174987792969,284.75885009765625,1.0,0.5875579118728638,1.0,1.0,0.0,1.0,-3.0743296146392822,3.074321985244751,7.596762770845089e-06,2.37360954284668,0.8961957693099976,0.8961957693099976,0.0,165.28199768066406,172.0,58589.84375,0.0,2527.677490234375,1.0,279.4584350585937,283.3027038574219,294.4740600585937,298.2618408203125,293.1499938964844,293.1499938964844,279.75,36179.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799243211746216,1.0,0.0,0.0,3.645848035812378,3.645872116088867,8.869321845850209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.41748046875,0.0,1529.8935546875,1895.4371337890625,0.0,4128.0654296875,0.904455065727234,1.0,0.0,3.0,1.0,0.0
12415800,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.7482780814170837,0.2697362601757049,0.2462697476148605,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.9250044822692872,0.5129532217979431,0.488264262676239,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604064941406,0.9864985942840576,0.6200893521308899,0.4340882301330566,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608642578125,0.8199984431266785,0.356753796339035,0.3411648571491241,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615051269531,0.7120723724365234,0.2297628670930862,1.0505675077438354,284.7606201171875,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2174987792969,284.75885009765625,1.0,0.5875579118728638,1.0,1.0,0.0,1.0,-3.0743296146392822,3.074321985244751,7.596762770845089e-06,2.37360954284668,0.8961957693099976,0.8961957693099976,0.0,165.28199768066406,172.0,58589.84375,0.0,2527.677490234375,1.0,279.4584350585937,283.3027038574219,294.4740600585937,298.2618408203125,293.1499938964844,293.1499938964844,279.75,36179.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799243211746216,1.0,0.0,0.0,3.645848035812378,3.645872116088867,8.869321845850209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.41748046875,0.0,1529.8935546875,1895.4371337890625,0.0,4128.0654296875,0.904455065727234,1.0,0.0,3.0,1.0,0.0
12415860,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7437937259674072,0.2692931294441223,0.2456758320331573,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.9177682399749756,0.5113325119018555,0.4864555597305298,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.9827696681022644,0.6225284337997437,0.4354808032512665,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8154105544090271,0.3564948439598083,0.3407548666000366,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.7077797055244446,0.2295863181352615,1.0494836568832395,284.9232177734375,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.21490478515625,284.92431640625,1.0,0.5891229510307312,1.0,1.0,0.0,1.0,-3.0713083744049072,3.071300745010376,7.581451882288093e-06,2.371114730834961,0.8971558213233948,0.8971558213233948,0.0,168.61053466796875,175.0,57185.21484375,0.0,2539.367431640625,1.0,279.7419738769531,283.4914855957031,294.39410400390625,298.0282897949219,293.1499938964844,293.1499938964844,280.04998779296875,36068.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714252948760986,1.0,0.0,0.0,3.642512083053589,3.642535924911499,8.853098165673146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.77001953125,0.0,1525.3619384765625,1895.4371337890625,0.0,4053.751953125,0.9036607146263124,1.0,0.0,3.0,1.0,0.0
12415920,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7437937259674072,0.2692931294441223,0.2456758320331573,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.9177682399749756,0.5113325119018555,0.4864555597305298,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.9827696681022644,0.6225284337997437,0.4354808032512665,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8154105544090271,0.3564948439598083,0.3407548666000366,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.7077797055244446,0.2295863181352615,1.0494836568832395,284.9232177734375,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.21490478515625,284.92431640625,1.0,0.5891229510307312,1.0,1.0,0.0,1.0,-3.0713083744049072,3.071300745010376,7.581451882288093e-06,2.371114730834961,0.8971558213233948,0.8971558213233948,0.0,168.61053466796875,175.0,57185.21484375,0.0,2539.367431640625,1.0,279.7419738769531,283.4914855957031,294.39410400390625,298.0282897949219,293.1499938964844,293.1499938964844,280.04998779296875,36068.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714252948760986,1.0,0.0,0.0,3.642512083053589,3.642535924911499,8.853098165673146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.77001953125,0.0,1525.3619384765625,1895.4371337890625,0.0,4053.751953125,0.9036607146263124,1.0,0.0,3.0,1.0,0.0
12415980,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060791015625,0.7421404719352722,0.2698452174663543,0.246063083410263,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.9143900871276855,0.5109977722167969,0.4859700798988342,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.9819148182868958,0.6262453198432922,0.4379534125328064,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063232421875,0.8135955333709717,0.3572457730770111,0.3413335084915161,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058654785156,0.7061576843261719,0.2301827669143676,1.0517163276672363,285.10650634765625,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2245788574219,285.1076965332031,1.0,0.5911781191825867,1.0,1.0,0.0,1.0,-3.077534914016724,3.0775272846221924,7.612043646076927e-06,2.3758468627929688,0.9007645845413208,0.9007645845413208,0.0,170.7152862548828,178.0,55830.10546875,0.0,2562.33935546875,1.0,280.0415344238281,283.6977844238281,294.3642578125,297.898681640625,293.1499938964844,293.1499938964844,279.75,35868.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617446660995485,1.0,0.0,0.0,3.6467764377594,3.6468002796173096,8.873839192347077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.25390625,0.0,1528.6029052734375,1895.4371337890625,0.0,3968.122802734375,0.904482901096344,1.0,0.0,3.0,1.0,0.0
12416040,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060791015625,0.7421404719352722,0.2698452174663543,0.246063083410263,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.9143900871276855,0.5109977722167969,0.4859700798988342,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.9819148182868958,0.6262453198432922,0.4379534125328064,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063232421875,0.8135955333709717,0.3572457730770111,0.3413335084915161,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058654785156,0.7061576843261719,0.2301827669143676,1.0517163276672363,285.10650634765625,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2245788574219,285.1076965332031,1.0,0.5911781191825867,1.0,1.0,0.0,1.0,-3.077534914016724,3.0775272846221924,7.612043646076927e-06,2.3758468627929688,0.9007645845413208,0.9007645845413208,0.0,170.7152862548828,178.0,55830.10546875,0.0,2562.33935546875,1.0,280.0415344238281,283.6977844238281,294.3642578125,297.898681640625,293.1499938964844,293.1499938964844,279.75,35868.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617446660995485,1.0,0.0,0.0,3.6467764377594,3.6468002796173096,8.873839192347077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.25390625,0.0,1528.6029052734375,1895.4371337890625,0.0,3968.122802734375,0.904482901096344,1.0,0.0,3.0,1.0,0.0
12416100,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.7413062453269958,0.2698480188846588,0.2463069409132003,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.9126988649368286,0.5105147957801819,0.4858144223690033,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.9813705682754515,0.6274849772453308,0.4391317665576935,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.8126923441886902,0.3574259877204895,0.3417218625545501,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7054116725921631,0.2303958386182785,1.0533766746520996,284.97955322265625,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.2250366210937,284.9716796875,1.0,0.5923579335212708,1.0,1.0,0.0,1.0,-3.081526041030884,3.0815184116363525,7.632006600033492e-06,2.379014015197754,0.8997567296028137,0.8997567296028137,0.0,171.87753295898438,178.0,56929.13671875,0.0,2576.118896484375,1.0,279.7988586425781,283.5461120605469,294.41650390625,298.1145324707031,293.1499938964844,293.1499938964844,279.75,35926.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680374264717102,1.0,0.0,0.0,3.648409843444824,3.6484336853027344,8.881790449777327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.27099609375,0.0,1530.8472900390625,1895.4371337890625,0.0,4023.89990234375,0.904832363128662,1.0,0.0,3.0,1.0,0.0
12416160,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.7393624782562256,0.2694419920444488,0.2461540251970291,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9095896482467652,0.5095305442810059,0.4851471781730652,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.9795237183570862,0.62806636095047,0.439759612083435,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.8106544613838196,0.3572230041027069,0.3417466878890991,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.7036122679710388,0.2303366959095001,1.0539482831954956,284.9263000488281,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2197570800781,284.9244689941406,1.0,0.5934050679206848,1.0,1.0,0.0,1.0,-3.082018613815308,3.0820109844207764,7.634684152435511e-06,2.379493474960327,0.8990273475646973,0.8990273475646973,0.0,173.61502075195312,181.0,57017.34375,0.0,2586.198486328125,1.0,279.7574768066406,283.4967041015625,294.4066162109375,298.0835266113281,293.1499938964844,293.1499938964844,280.04998779296875,35996.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717498421669006,1.0,0.0,0.0,3.647804737091065,3.6478288173675537,8.87884482381196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.1640625,0.0,1530.701171875,1895.4371337890625,0.0,4056.60546875,0.904772162437439,1.0,0.0,3.0,1.0,0.0
12416220,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.7359945178031921,0.2693361043930053,0.24594646692276,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9042510986328124,0.5084255337715149,0.4839380979537964,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.9763869047164916,0.6304501891136169,0.4412088096141815,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.8069860339164734,0.3573862612247467,0.3418179154396057,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.7003950476646423,0.2305591702461242,1.0548967123031616,285.0804443359375,284.95001220703125,295.4131774902344,291.3435974121094,295.4142150878906,297.2191467285156,285.0810852050781,1.0,0.595401406288147,1.0,1.0,0.0,1.0,-3.0832765102386475,3.083268880844116,7.640823241672479e-06,2.3804256916046143,0.9020363092422484,0.9020363092422484,0.0,176.7781982421875,184.0,55599.0390625,0.0,2605.272216796875,1.0,280.0419921875,283.6783447265625,294.32244873046875,297.8592224121094,293.1499938964844,293.1499938964844,279.75,35861.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644039869308472,1.0,0.0,0.0,3.652208089828491,3.652232170104981,8.900293551050709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.5380859375,0.0,1534.592041015625,1895.4371337890625,0.0,3991.7451171875,0.90568745136261,1.0,0.0,3.0,1.0,0.0
12416280,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.7359945178031921,0.2693361043930053,0.24594646692276,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9042510986328124,0.5084255337715149,0.4839380979537964,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.9763869047164916,0.6304501891136169,0.4412088096141815,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.8069860339164734,0.3573862612247467,0.3418179154396057,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.7003950476646423,0.2305591702461242,1.0548967123031616,285.0804443359375,284.95001220703125,295.4131774902344,291.3435974121094,295.4142150878906,297.2191467285156,285.0810852050781,1.0,0.595401406288147,1.0,1.0,0.0,1.0,-3.0832765102386475,3.083268880844116,7.640823241672479e-06,2.3804256916046143,0.9020363092422484,0.9020363092422484,0.0,176.7781982421875,184.0,55599.0390625,0.0,2605.272216796875,1.0,280.0419921875,283.6783447265625,294.32244873046875,297.8592224121094,293.1499938964844,293.1499938964844,279.75,35861.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644039869308472,1.0,0.0,0.0,3.652208089828491,3.652232170104981,8.900293551050709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.5380859375,0.0,1534.592041015625,1895.4371337890625,0.0,3991.7451171875,0.90568745136261,1.0,0.0,3.0,1.0,0.0
12416340,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7325695157051086,0.2685894072055816,0.2456938624382019,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.89907306432724,0.5065529942512512,0.4826845228672027,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9729766249656676,0.6315919160842896,0.4424826204776764,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8031554818153381,0.3569974601268768,0.3418602645397186,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6971244812011719,0.2304242253303527,1.0558258295059204,284.8902893066406,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.21002197265625,284.88800048828125,1.0,0.5973852276802063,1.0,1.0,0.0,1.0,-3.0841755867004395,3.084167957305908,7.645751793461386e-06,2.3813161849975586,0.8997419476509094,0.8997419476509094,0.0,180.07675170898438,187.0,56674.41015625,0.0,2624.36181640625,1.0,279.7579650878906,283.4705810546875,294.3389587402344,298.0015869140625,293.1499938964844,293.1499938964844,280.04998779296875,36019.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97403222322464,1.0,0.0,0.0,3.6524174213409424,3.652441501617432,8.90131389041926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.23779296875,0.0,1536.00390625,1895.4371337890625,0.0,4076.635986328125,0.9058157801628112,1.0,0.0,3.0,1.0,0.0
12416400,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7325695157051086,0.2685894072055816,0.2456938624382019,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.89907306432724,0.5065529942512512,0.4826845228672027,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9729766249656676,0.6315919160842896,0.4424826204776764,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8031554818153381,0.3569974601268768,0.3418602645397186,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6971244812011719,0.2304242253303527,1.0558258295059204,284.8902893066406,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.21002197265625,284.88800048828125,1.0,0.5973852276802063,1.0,1.0,0.0,1.0,-3.0841755867004395,3.084167957305908,7.645751793461386e-06,2.3813161849975586,0.8997419476509094,0.8997419476509094,0.0,180.07675170898438,187.0,56674.41015625,0.0,2624.36181640625,1.0,279.7579650878906,283.4705810546875,294.3389587402344,298.0015869140625,293.1499938964844,293.1499938964844,280.04998779296875,36019.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97403222322464,1.0,0.0,0.0,3.6524174213409424,3.652441501617432,8.90131389041926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.23779296875,0.0,1536.00390625,1895.4371337890625,0.0,4076.635986328125,0.9058157801628112,1.0,0.0,3.0,1.0,0.0
12416460,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7288309931755066,0.2680961489677429,0.2451941668987274,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8935970067977905,0.5050287842750549,0.4811356365680694,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9691477417945862,0.6333267688751221,0.4435177743434906,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7989457249641418,0.3567444086074829,0.3415977656841278,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.6934092044830322,0.2302552610635757,1.0553431510925293,285.0362854003906,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.2054748535156,285.0366516113281,1.0,0.5990592241287231,1.0,1.0,0.0,1.0,-3.0820558071136475,3.082048177719116,7.635261681571137e-06,2.3796865940093994,0.902103841304779,0.902103841304779,0.0,183.4535980224609,190.0,55164.703125,-0.0,2638.00439453125,1.0,280.0420227050781,283.64727783203125,294.24334716796875,297.7565002441406,293.1499938964844,293.1499938964844,279.75,35906.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658433198928832,1.0,0.0,0.0,3.6551706790924072,3.655194759368897,8.914738600651617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.33642578125,0.0,1538.2318115234375,1895.4371337890625,0.0,4004.499267578125,0.906378984451294,1.0,0.0,3.0,1.0,0.0
12416520,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7288309931755066,0.2680961489677429,0.2451941668987274,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8935970067977905,0.5050287842750549,0.4811356365680694,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9691477417945862,0.6333267688751221,0.4435177743434906,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7989457249641418,0.3567444086074829,0.3415977656841278,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.6934092044830322,0.2302552610635757,1.0553431510925293,285.0362854003906,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.2054748535156,285.0366516113281,1.0,0.5990592241287231,1.0,1.0,0.0,1.0,-3.0820558071136475,3.082048177719116,7.635261681571137e-06,2.3796865940093994,0.902103841304779,0.902103841304779,0.0,183.4535980224609,190.0,55164.703125,-0.0,2638.00439453125,1.0,280.0420227050781,283.64727783203125,294.24334716796875,297.7565002441406,293.1499938964844,293.1499938964844,279.75,35906.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658433198928832,1.0,0.0,0.0,3.6551706790924072,3.655194759368897,8.914738600651617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.33642578125,0.0,1538.2318115234375,1895.4371337890625,0.0,4004.499267578125,0.906378984451294,1.0,0.0,3.0,1.0,0.0
12416580,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.7246997952461243,0.2667886316776275,0.2444926053285598,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.8877400755882263,0.5025713443756104,0.4793883562088012,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.9646928310394288,0.6336511969566345,0.4442701339721679,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.7943254709243774,0.3557505905628204,0.3411312699317932,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.6892306208610535,0.2295014411211013,1.0538312196731567,284.8404846191406,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.19140625,284.8380126953125,1.0,0.6005496382713318,1.0,1.0,0.0,1.0,-3.0776500701904297,3.0776424407958984,7.613974958076142e-06,2.376504421234131,0.8991045355796814,0.8991045355796814,0.0,187.0909118652344,193.0,56170.9296875,-0.0,2648.52392578125,1.0,279.7579650878906,283.43701171875,294.2591552734375,297.8904113769531,293.1499938964844,293.1499938964844,280.04998779296875,36080.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743500351905824,1.0,0.0,0.0,3.65313720703125,3.6531612873077393,8.904822834665538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.7392578125,0.0,1537.2633056640625,1895.4371337890625,0.0,4079.420166015625,0.906017243862152,1.0,0.0,3.0,1.0,0.0
12416640,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.7246997952461243,0.2667886316776275,0.2444926053285598,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.8877400755882263,0.5025713443756104,0.4793883562088012,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.9646928310394288,0.6336511969566345,0.4442701339721679,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.7943254709243774,0.3557505905628204,0.3411312699317932,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.6892306208610535,0.2295014411211013,1.0538312196731567,284.8404846191406,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.19140625,284.8380126953125,1.0,0.6005496382713318,1.0,1.0,0.0,1.0,-3.0776500701904297,3.0776424407958984,7.613974958076142e-06,2.376504421234131,0.8991045355796814,0.8991045355796814,0.0,187.0909118652344,193.0,56170.9296875,-0.0,2648.52392578125,1.0,279.7579650878906,283.43701171875,294.2591552734375,297.8904113769531,293.1499938964844,293.1499938964844,280.04998779296875,36080.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743500351905824,1.0,0.0,0.0,3.65313720703125,3.6531612873077393,8.904822834665538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.7392578125,0.0,1537.2633056640625,1895.4371337890625,0.0,4079.420166015625,0.906017243862152,1.0,0.0,3.0,1.0,0.0
12416700,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7221333980560303,0.2661527693271637,0.2438713461160659,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8842884302139282,0.5013688206672668,0.4781745374202728,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9618211388587952,0.6339211463928223,0.444327712059021,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7914996147155762,0.3552218377590179,0.3406098186969757,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.6866158246994019,0.2290429174900055,1.051923155784607,284.9502868652344,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.1850280761719,284.9566650390625,1.0,0.6010622978210449,1.0,1.0,0.0,1.0,-3.072589635848999,3.072582006454468,7.588953849335667e-06,2.3725955486297607,0.9001414179801941,0.9001414179801941,0.0,189.1068420410156,193.0,54898.16015625,-0.0,2649.245361328125,1.0,280.0011901855469,283.5775146484375,294.1859436035156,297.6504821777344,293.1499938964844,293.1499938964844,280.04998779296875,36031.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684662222862244,1.0,0.0,0.0,3.652254104614258,3.652278184890747,8.90051751412102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.15185546875,0.0,1535.9140625,1895.4371337890625,0.0,4027.685302734375,0.9058398604393004,1.0,0.0,3.0,1.0,0.0
12416760,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.7203407287597656,0.2658146023750305,0.2435344010591507,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8817862868309021,0.500533938407898,0.4773313999176025,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9599743485450744,0.6346490979194641,0.4447728991508484,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.7895083427429199,0.3549602031707763,0.3403362929821014,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6847280263900757,0.2287598550319671,1.0506722927093506,284.98394775390625,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.1829528808594,284.9841613769531,1.0,0.6016204357147217,1.0,1.0,0.0,1.0,-3.06986927986145,3.069861650466919,7.575475592602743e-06,2.370476007461548,0.900743842124939,0.900743842124939,0.0,190.6617584228516,196.0,54615.8359375,-0.0,2652.10009765625,1.0,280.04254150390625,283.6139831542969,294.16827392578125,297.6459045410156,293.1499938964844,293.1499938964844,279.75,35976.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650422930717468,1.0,0.0,0.0,3.6532719135284415,3.653295993804932,8.90547937615338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.8974609375,0.0,1536.63916015625,1895.4371337890625,0.0,3997.403564453125,0.9060013890266418,1.0,0.0,3.0,1.0,0.0
12416820,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7866516113281,0.715997040271759,0.2642063498497009,0.2425360381603241,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.8760421276092529,0.4977434575557709,0.4752422273159027,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78546142578125,0.9551979303359984,0.6343961358070374,0.4451123476028442,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.7848427891731262,0.3536090552806854,0.3395032286643982,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870178222656,0.6803367733955383,0.2276220172643661,1.0472760200500488,284.7857971191406,284.95001220703125,295.04058837890625,291.16754150390625,295.0421447753906,297.1673583984375,284.78326416015625,1.0,0.6025643348693848,1.0,1.0,0.0,1.0,-3.0614917278289795,3.061484098434448,7.53465019442956e-06,2.3642020225524902,0.896996796131134,0.896996796131134,0.0,194.1977386474609,199.0,55586.9375,-0.0,2654.288330078125,1.0,279.75799560546875,283.4035949707031,294.1911315917969,297.784423828125,293.1499938964844,293.1499938964844,280.04998779296875,36159.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730212688446044,1.0,0.0,0.0,3.6483116149902335,3.648335695266724,8.881312396624708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.3271484375,0.0,1532.4827880859375,1895.4371337890625,0.0,4067.77099609375,0.9049919843673706,1.0,0.0,3.0,1.0,0.0
12416880,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7866516113281,0.715997040271759,0.2642063498497009,0.2425360381603241,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.8760421276092529,0.4977434575557709,0.4752422273159027,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78546142578125,0.9551979303359984,0.6343961358070374,0.4451123476028442,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.7848427891731262,0.3536090552806854,0.3395032286643982,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870178222656,0.6803367733955383,0.2276220172643661,1.0472760200500488,284.7857971191406,284.95001220703125,295.04058837890625,291.16754150390625,295.0421447753906,297.1673583984375,284.78326416015625,1.0,0.6025643348693848,1.0,1.0,0.0,1.0,-3.0614917278289795,3.061484098434448,7.53465019442956e-06,2.3642020225524902,0.896996796131134,0.896996796131134,0.0,194.1977386474609,199.0,55586.9375,-0.0,2654.288330078125,1.0,279.75799560546875,283.4035949707031,294.1911315917969,297.784423828125,293.1499938964844,293.1499938964844,280.04998779296875,36159.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730212688446044,1.0,0.0,0.0,3.6483116149902335,3.648335695266724,8.881312396624708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.3271484375,0.0,1532.4827880859375,1895.4371337890625,0.0,4067.77099609375,0.9049919843673706,1.0,0.0,3.0,1.0,0.0
12416940,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.7114837169647217,0.2630064487457275,0.2413620352745056,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.8703957200050354,0.4954486489295959,0.4729302823543548,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.9503580331802368,0.6348891258239746,0.4452551901340484,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.7801804542541504,0.3525460660457611,0.3384353518486023,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.6758618354797363,0.2266001999378204,1.042761206626892,284.928466796875,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.158203125,284.9287414550781,1.0,0.6031798124313354,1.0,1.0,0.0,1.0,-3.050753355026245,3.050745725631714,7.481810825993307e-06,2.355877637863159,0.897895097732544,0.897895097732544,0.0,197.59266662597656,202.0,54016.6640625,-0.0,2651.151123046875,1.0,280.0419921875,283.58154296875,294.10479736328125,297.5438537597656,293.1499938964844,293.1499938964844,280.3500061035156,36058.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963228404521942,1.0,0.0,0.0,3.645400285720825,3.645424127578736,8.867143037605274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.39111328125,0.0,1528.49755859375,1895.4371337890625,0.0,3981.3115234375,0.9042977690696716,1.0,0.0,3.0,1.0,0.0
12417000,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.7114837169647217,0.2630064487457275,0.2413620352745056,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.8703957200050354,0.4954486489295959,0.4729302823543548,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.9503580331802368,0.6348891258239746,0.4452551901340484,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.7801804542541504,0.3525460660457611,0.3384353518486023,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.6758618354797363,0.2266001999378204,1.042761206626892,284.928466796875,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.158203125,284.9287414550781,1.0,0.6031798124313354,1.0,1.0,0.0,1.0,-3.050753355026245,3.050745725631714,7.481810825993307e-06,2.355877637863159,0.897895097732544,0.897895097732544,0.0,197.59266662597656,202.0,54016.6640625,-0.0,2651.151123046875,1.0,280.0419921875,283.58154296875,294.10479736328125,297.5438537597656,293.1499938964844,293.1499938964844,280.3500061035156,36058.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963228404521942,1.0,0.0,0.0,3.645400285720825,3.645424127578736,8.867143037605274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.39111328125,0.0,1528.49755859375,1895.4371337890625,0.0,3981.3115234375,0.9042977690696716,1.0,0.0,3.0,1.0,0.0
12417060,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.70880526304245,0.2626020312309265,0.2409552931785583,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.8668861389160156,0.4941600561141968,0.4716314673423767,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.9479116797447203,0.636496901512146,0.4463016092777252,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7774592041969299,0.3522601723670959,0.3381134271621704,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.6731652617454529,0.2261546999216079,1.040669083595276,285.0926208496094,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1595153808594,285.0930480957031,1.0,0.6041240692138672,1.0,1.0,0.0,1.0,-3.0470528602600098,3.0470452308654785,7.463699603249552e-06,2.353031873703003,0.9011881947517396,0.9011881947517396,0.0,200.0004119873047,205.0,52505.04296875,-0.0,2656.50634765625,1.0,280.341552734375,283.7781066894531,294.065185546875,297.39508056640625,293.1499938964844,293.1499938964844,280.04998779296875,35878.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516714215278624,1.0,0.0,0.0,3.649355173110962,3.649379014968872,8.886393061402487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.017578125,0.0,1531.544921875,1895.4371337890625,0.0,3878.007080078125,0.905063807964325,1.0,0.0,3.0,1.0,0.0
12417120,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.70880526304245,0.2626020312309265,0.2409552931785583,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.8668861389160156,0.4941600561141968,0.4716314673423767,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.9479116797447203,0.636496901512146,0.4463016092777252,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7774592041969299,0.3522601723670959,0.3381134271621704,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.6731652617454529,0.2261546999216079,1.040669083595276,285.0926208496094,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1595153808594,285.0930480957031,1.0,0.6041240692138672,1.0,1.0,0.0,1.0,-3.0470528602600098,3.0470452308654785,7.463699603249552e-06,2.353031873703003,0.9011881947517396,0.9011881947517396,0.0,200.0004119873047,205.0,52505.04296875,-0.0,2656.50634765625,1.0,280.341552734375,283.7781066894531,294.065185546875,297.39508056640625,293.1499938964844,293.1499938964844,280.04998779296875,35878.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516714215278624,1.0,0.0,0.0,3.649355173110962,3.649379014968872,8.886393061402487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.017578125,0.0,1531.544921875,1895.4371337890625,0.0,3878.007080078125,0.905063807964325,1.0,0.0,3.0,1.0,0.0
