time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417180,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7049367427825928,0.261162668466568,0.2401607930660247,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8622785806655884,0.4916406273841858,0.4698668420314789,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9438320994377136,0.6361479163169861,0.4466498494148254,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7737480998039246,0.3510841429233551,0.3374940454959869,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6696507334709167,0.2251469194889068,1.037952899932861,284.8954772949219,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1477966308594,284.8928527832031,1.0,0.6050930619239807,1.0,1.0,0.0,1.0,-3.040398120880127,3.040390729904175,7.431695848936215e-06,2.348130226135254,0.8989195227622986,0.8989195227622986,0.0,203.1890411376953,208.0,53545.19140625,-0.0,2660.1572265625,1.0,280.0579833984375,283.5690002441406,294.1093139648437,297.5691223144531,293.1499938964844,293.1499938964844,280.3500061035156,36027.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607797265052797,1.0,0.0,0.0,3.6492764949798575,3.649300575256348,8.886010505193553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.85986328125,0.0,1532.571533203125,1895.4371337890625,0.0,3959.533203125,0.9051196575164796,1.0,0.0,3.0,1.0,0.0
12417240,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7049367427825928,0.261162668466568,0.2401607930660247,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8622785806655884,0.4916406273841858,0.4698668420314789,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9438320994377136,0.6361479163169861,0.4466498494148254,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7737480998039246,0.3510841429233551,0.3374940454959869,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6696507334709167,0.2251469194889068,1.037952899932861,284.8954772949219,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1477966308594,284.8928527832031,1.0,0.6050930619239807,1.0,1.0,0.0,1.0,-3.040398120880127,3.040390729904175,7.431695848936215e-06,2.348130226135254,0.8989195227622986,0.8989195227622986,0.0,203.1890411376953,208.0,53545.19140625,-0.0,2660.1572265625,1.0,280.0579833984375,283.5690002441406,294.1093139648437,297.5691223144531,293.1499938964844,293.1499938964844,280.3500061035156,36027.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607797265052797,1.0,0.0,0.0,3.6492764949798575,3.649300575256348,8.886010505193553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.85986328125,0.0,1532.571533203125,1895.4371337890625,0.0,3959.533203125,0.9051196575164796,1.0,0.0,3.0,1.0,0.0
12417300,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7023270726203918,0.2604157328605652,0.2394503504037857,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8593559265136719,0.4903424978256225,0.4685803055763244,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9409561157226562,0.6360040903091431,0.4464313089847564,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7712891697883606,0.3504236042499542,0.3368585109710693,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.66732257604599,0.2245539426803589,1.035449504852295,285.0038452148437,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1418762207031,285.01025390625,1.0,0.6053814888000488,1.0,1.0,0.0,1.0,-3.033958673477173,3.0339512825012207,7.400264166790293e-06,2.34316349029541,0.9002980589866638,0.9002980589866638,0.0,205.08921813964844,208.0,52294.47265625,-0.0,2657.542724609375,1.0,280.3011169433594,283.7095642089844,294.0394287109375,297.3382568359375,293.1499938964844,293.1499938964844,280.3500061035156,35972.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548859000205994,1.0,0.0,0.0,3.649544715881348,3.649568796157837,8.887317335393163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.71240234375,0.0,1532.4554443359375,1895.4371337890625,0.0,3906.86962890625,0.9051944017410278,1.0,0.0,3.0,1.0,0.0
12417360,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7004441618919373,0.2599522173404693,0.2390066236257553,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8571721315383911,0.4893875420093536,0.4676347076892853,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9390207529067992,0.6363065242767334,0.446587473154068,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7694913148880005,0.3500115871429443,0.336451917886734,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.6655728220939636,0.2241287529468536,1.0335779190063477,285.0364074707031,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.13995361328125,285.0364685058594,1.0,0.6057240962982178,1.0,1.0,0.0,1.0,-3.029733419418335,3.029726028442383,7.379634098469978e-06,2.339886426925659,0.9012393355369568,0.9012393355369568,0.0,206.58053588867188,211.0,52026.609375,-0.0,2657.093505859375,1.0,280.342529296875,283.7460021972656,294.0248718261719,297.338134765625,293.1499938964844,293.1499938964844,280.04998779296875,35912.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513686895370485,1.0,0.0,0.0,3.651792049407959,3.651816129684448,8.898265377865755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.322265625,0.0,1534.5113525390625,1895.4371337890625,0.0,3875.283935546875,0.9056269526481628,1.0,0.0,3.0,1.0,0.0
12417420,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.6958833336830139,0.2580869495868683,0.2377829104661941,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.8520937561988831,0.4863397777080536,0.4653119444847107,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338317871094,0.9339800477027892,0.635071873664856,0.4462840557098388,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.7652170062065125,0.3483209908008575,0.3353143334388733,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.6614901423454285,0.2227052599191665,1.028913974761963,284.8341979980469,284.95001220703125,294.5795593261719,291.0310363769531,294.5813903808594,297.12469482421875,284.8314208984375,1.0,0.606254518032074,1.0,1.0,0.0,1.0,-3.018141984939575,3.018134832382202,7.323741101572523e-06,2.3311328887939453,0.8981135487556458,0.8981135487556458,0.0,210.0480194091797,214.0,53011.375,-0.0,2652.6171875,1.0,280.0580139160156,283.53399658203125,294.056640625,297.48614501953125,293.1499938964844,293.1499938964844,280.3500061035156,36090.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959841251373291,1.0,0.0,0.0,3.649407148361206,3.6494312286376953,8.886647151484794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.6484375,0.0,1533.1864013671875,1895.4371337890625,0.0,3951.170654296875,0.9051892757415771,1.0,0.0,3.0,1.0,0.0
12417480,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.6958833336830139,0.2580869495868683,0.2377829104661941,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.8520937561988831,0.4863397777080536,0.4653119444847107,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338317871094,0.9339800477027892,0.635071873664856,0.4462840557098388,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.7652170062065125,0.3483209908008575,0.3353143334388733,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.6614901423454285,0.2227052599191665,1.028913974761963,284.8341979980469,284.95001220703125,294.5795593261719,291.0310363769531,294.5813903808594,297.12469482421875,284.8314208984375,1.0,0.606254518032074,1.0,1.0,0.0,1.0,-3.018141984939575,3.018134832382202,7.323741101572523e-06,2.3311328887939453,0.8981135487556458,0.8981135487556458,0.0,210.0480194091797,214.0,53011.375,-0.0,2652.6171875,1.0,280.0580139160156,283.53399658203125,294.056640625,297.48614501953125,293.1499938964844,293.1499938964844,280.3500061035156,36090.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959841251373291,1.0,0.0,0.0,3.649407148361206,3.6494312286376953,8.886647151484794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.6484375,0.0,1533.1864013671875,1895.4371337890625,0.0,3951.170654296875,0.9051892757415771,1.0,0.0,3.0,1.0,0.0
12417540,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.6911935806274414,0.2566037476062774,0.2363650798797607,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.8470162153244019,0.4837438464164734,0.4627325236797333,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9287866950035096,0.6344927549362183,0.4456938803195953,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.7608563303947449,0.34687140583992,0.333897590637207,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.6572807431221008,0.2213867455720901,1.0231136083602903,284.97332763671875,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1150207519531,284.9734191894531,1.0,0.6064654588699341,1.0,1.0,0.0,1.0,-3.003943920135498,3.003936767578125,7.254933279909892e-06,2.320139169692993,0.8995842337608337,0.8995842337608337,0.0,213.4278717041016,202.0,51459.4609375,-0.0,2642.710205078125,1.0,280.3420104980469,283.710693359375,293.9717102050781,297.2500305175781,293.1499938964844,293.1499938964844,280.6499938964844,35991.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496087431907654,1.0,0.0,0.0,3.64903712272644,3.6490612030029297,8.884844646672718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.021484375,0.0,1532.030517578125,1895.4371337890625,0.0,3859.436767578125,0.9050635099411012,1.0,0.0,3.0,1.0,0.0
12417600,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.6911935806274414,0.2566037476062774,0.2363650798797607,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.8470162153244019,0.4837438464164734,0.4627325236797333,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9287866950035096,0.6344927549362183,0.4456938803195953,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.7608563303947449,0.34687140583992,0.333897590637207,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.6572807431221008,0.2213867455720901,1.0231136083602903,284.97332763671875,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1150207519531,284.9734191894531,1.0,0.6064654588699341,1.0,1.0,0.0,1.0,-3.003943920135498,3.003936767578125,7.254933279909892e-06,2.320139169692993,0.8995842337608337,0.8995842337608337,0.0,213.4278717041016,202.0,51459.4609375,-0.0,2642.710205078125,1.0,280.3420104980469,283.710693359375,293.9717102050781,297.2500305175781,293.1499938964844,293.1499938964844,280.6499938964844,35991.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496087431907654,1.0,0.0,0.0,3.64903712272644,3.6490612030029297,8.884844646672718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.021484375,0.0,1532.030517578125,1895.4371337890625,0.0,3859.436767578125,0.9050635099411012,1.0,0.0,3.0,1.0,0.0
12417660,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.6932710409164429,0.2559349238872528,0.2354777306318283,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13250732421875,0.8492480516433716,0.4821441769599914,0.4608936309814453,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325378417969,0.933319330215454,0.6350762844085693,0.4458397030830383,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324768066406,0.7632121443748474,0.3461860418319702,0.3329524397850036,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.6590004563331604,0.2206431478261947,1.0185014009475708,285.13250732421875,284.95001220703125,294.3796691894531,290.9820251464844,294.3815612792969,297.1154479980469,285.132568359375,1.0,0.6026150584220886,1.0,1.0,0.0,1.0,-2.99415922164917,2.994152069091797,7.207853741419967e-06,2.31262731552124,0.903374969959259,0.903374969959259,0.0,209.3397827148437,190.0,49930.07421875,-0.0,2603.131591796875,1.0,280.64178466796875,283.9047546386719,293.9340209960937,297.103271484375,293.1499938964844,293.1499938964844,280.3500061035156,35816.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372082352638244,1.0,0.0,0.0,3.655332565307617,3.6553566455841056,8.915528155739594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.36279296875,0.0,1537.7347412109375,1895.4371337890625,0.0,3747.02978515625,0.9063577055931092,1.0,0.0,3.0,1.0,0.0
12417720,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.6932710409164429,0.2559349238872528,0.2354777306318283,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13250732421875,0.8492480516433716,0.4821441769599914,0.4608936309814453,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325378417969,0.933319330215454,0.6350762844085693,0.4458397030830383,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324768066406,0.7632121443748474,0.3461860418319702,0.3329524397850036,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.6590004563331604,0.2206431478261947,1.0185014009475708,285.13250732421875,284.95001220703125,294.3796691894531,290.9820251464844,294.3815612792969,297.1154479980469,285.132568359375,1.0,0.6026150584220886,1.0,1.0,0.0,1.0,-2.99415922164917,2.994152069091797,7.207853741419967e-06,2.31262731552124,0.903374969959259,0.903374969959259,0.0,209.3397827148437,190.0,49930.07421875,-0.0,2603.131591796875,1.0,280.64178466796875,283.9047546386719,293.9340209960937,297.103271484375,293.1499938964844,293.1499938964844,280.3500061035156,35816.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372082352638244,1.0,0.0,0.0,3.655332565307617,3.6553566455841056,8.915528155739594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.36279296875,0.0,1537.7347412109375,1895.4371337890625,0.0,3747.02978515625,0.9063577055931092,1.0,0.0,3.0,1.0,0.0
12417780,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.6974585056304932,0.2543195188045501,0.2341271191835403,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.8540492057800293,0.4793746471405029,0.4584802687168121,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9409984350204468,0.6337376236915588,0.4452122747898102,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.7679533362388611,0.3446594476699829,0.3315914571285248,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.6628658175468445,0.2194004654884338,1.012756586074829,284.9263000488281,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.1049194335937,284.92333984375,1.0,0.5966622829437256,1.0,1.0,0.0,1.0,-2.980351448059082,2.980344295501709,7.142047707020538e-06,2.3021864891052246,0.9014611840248108,0.9014611840248108,0.0,202.15077209472656,178.0,50916.4609375,-0.0,2540.449951171875,1.0,280.3577575683594,283.6894836425781,293.9851379394531,297.2808532714844,293.1499938964844,293.1499938964844,280.04998779296875,35972.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464799761772156,1.0,0.0,0.0,3.657349109649658,3.657373189926148,8.9253677515444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.6015625,0.0,1541.156494140625,1895.4371337890625,0.0,3831.1962890625,0.9068853855133056,1.0,0.0,3.0,1.0,0.0
12417840,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.6974585056304932,0.2543195188045501,0.2341271191835403,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.8540492057800293,0.4793746471405029,0.4584802687168121,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9409984350204468,0.6337376236915588,0.4452122747898102,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.7679533362388611,0.3446594476699829,0.3315914571285248,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.6628658175468445,0.2194004654884338,1.012756586074829,284.9263000488281,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.1049194335937,284.92333984375,1.0,0.5966622829437256,1.0,1.0,0.0,1.0,-2.980351448059082,2.980344295501709,7.142047707020538e-06,2.3021864891052246,0.9014611840248108,0.9014611840248108,0.0,202.15077209472656,178.0,50916.4609375,-0.0,2540.449951171875,1.0,280.3577575683594,283.6894836425781,293.9851379394531,297.2808532714844,293.1499938964844,293.1499938964844,280.04998779296875,35972.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464799761772156,1.0,0.0,0.0,3.657349109649658,3.657373189926148,8.9253677515444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.6015625,0.0,1541.156494140625,1895.4371337890625,0.0,3831.1962890625,0.9068853855133056,1.0,0.0,3.0,1.0,0.0
12417900,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.6993681788444519,0.2530761957168579,0.2330195158720016,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657775878906,0.8564395904541016,0.4774346649646759,0.4567074477672577,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646789550781,0.9447247982025146,0.6323114633560181,0.4443123936653137,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.767578125,0.770287275314331,0.3434503674507141,0.3304650783538818,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713623046875,0.6647319197654724,0.2184547036886215,1.0083881616592407,284.7662048339844,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.0953674316406,284.7558898925781,1.0,0.5929481387138367,1.0,1.0,0.0,1.0,-2.969207525253296,2.969200372695923,7.088927759468788e-06,2.293660879135132,0.898685872554779,0.898685872554779,0.0,198.190673828125,178.0,51863.69140625,-0.0,2499.585693359375,1.0,280.1011962890625,283.5128173828125,294.0032653808594,297.419189453125,293.1499938964844,293.1499938964844,280.04998779296875,36108.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953850507736206,1.0,0.0,0.0,3.654963970184326,3.654988050460816,8.913730198401026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.81005859375,0.0,1539.5123291015625,1895.4371337890625,0.0,3897.58349609375,0.9064058065414428,1.0,0.0,3.0,1.0,0.0
12417960,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69537353515625,0.701108992099762,0.2516221702098846,0.2316465377807617,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69415283203125,0.8587578535079956,0.4752157926559448,0.4545755982398987,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.9482973217964172,0.6305240988731384,0.4430533945560455,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6946716308594,0.7725278735160828,0.3420029878616333,0.329045683145523,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69580078125,0.6664771437644958,0.2173194587230682,1.0029762983322144,284.6942749023437,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.0841369628906,284.6910400390625,1.0,0.5887896418571472,1.0,1.0,0.0,1.0,-2.955273389816284,2.9552664756774902,7.022701993264491e-06,2.282963275909424,0.8962172865867615,0.8962172865867615,0.0,194.0777587890625,166.0,51778.86328125,-0.0,2453.1123046875,1.0,280.0578308105469,283.45330810546875,293.9709167480469,297.33935546875,293.1499938964844,293.1499938964844,280.3500061035156,36235.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567845463752748,1.0,0.0,0.0,3.649505853652954,3.6495299339294434,8.887128046808357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.5791015625,0.0,1534.38134765625,1895.4371337890625,0.0,3923.87158203125,0.9053040742874146,1.0,0.0,3.0,1.0,0.0
12418020,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.828857421875,0.7070357203483582,0.249756708741188,0.2293203473091125,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289489746094,0.866080105304718,0.4720034599304199,0.4508118629455566,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.9585492610931396,0.6287737488746643,0.4411644637584686,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82891845703125,0.779416024684906,0.3399716913700104,0.3264933228492737,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.6720079779624939,0.2155855298042297,0.9926449060440063,284.8289489746094,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0735778808594,284.82891845703125,1.0,0.5798196196556091,1.0,1.0,0.0,1.0,-2.9301857948303223,2.9301788806915283,6.903772828081856e-06,2.2634942531585693,0.8939083218574524,0.8939083218574524,0.0,184.14675903320312,154.0,50089.59765625,-0.0,2357.824951171875,1.0,280.3422241210937,283.62921142578125,293.8687744140625,297.06719970703125,293.1499938964844,293.1499938964844,280.6499938964844,36257.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944972276687622,1.0,0.0,0.0,3.6401522159576416,3.640176296234131,8.841631142786355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.73974609375,0.0,1524.1607666015625,1895.4371337890625,0.0,3817.5576171875,0.9032377004623412,1.0,0.0,3.0,1.0,0.0
12418080,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.828857421875,0.7070357203483582,0.249756708741188,0.2293203473091125,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289489746094,0.866080105304718,0.4720034599304199,0.4508118629455566,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.9585492610931396,0.6287737488746643,0.4411644637584686,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82891845703125,0.779416024684906,0.3399716913700104,0.3264933228492737,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.6720079779624939,0.2155855298042297,0.9926449060440063,284.8289489746094,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0735778808594,284.82891845703125,1.0,0.5798196196556091,1.0,1.0,0.0,1.0,-2.9301857948303223,2.9301788806915283,6.903772828081856e-06,2.2634942531585693,0.8939083218574524,0.8939083218574524,0.0,184.14675903320312,154.0,50089.59765625,-0.0,2357.824951171875,1.0,280.3422241210937,283.62921142578125,293.8687744140625,297.06719970703125,293.1499938964844,293.1499938964844,280.6499938964844,36257.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944972276687622,1.0,0.0,0.0,3.6401522159576416,3.640176296234131,8.841631142786355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.73974609375,0.0,1524.1607666015625,1895.4371337890625,0.0,3817.5576171875,0.9032377004623412,1.0,0.0,3.0,1.0,0.0
12418140,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7165795564651489,0.2489115893840789,0.2279636412858963,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8778568506240845,0.4700429737567901,0.4482929408550262,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9728690981864928,0.628576934337616,0.4404994249343872,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7903570532798767,0.3389228880405426,0.3248718082904815,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.6811971068382263,0.2145928889513015,0.9853753447532654,284.9914855957031,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.07421875,284.9918212890625,1.0,0.5707933902740479,1.0,1.0,0.0,1.0,-2.9140331745147705,2.914026260375977,6.827788638474885e-06,2.250981330871582,0.8919289112091064,0.8919289112091064,0.0,172.39422607421875,142.0,48450.796875,-0.0,2270.634521484375,1.0,280.64166259765625,283.8287658691406,293.8278503417969,296.9074401855469,293.1499938964844,293.1499938964844,280.95001220703125,36252.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307249784469604,1.0,0.0,0.0,3.6307339668273926,3.630758047103882,8.795938128969283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.77783203125,0.0,1513.7208251953125,1895.4371337890625,0.0,3687.78466796875,0.901135265827179,1.0,0.0,3.0,1.0,0.0
12418200,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7165795564651489,0.2489115893840789,0.2279636412858963,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8778568506240845,0.4700429737567901,0.4482929408550262,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9728690981864928,0.628576934337616,0.4404994249343872,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7903570532798767,0.3389228880405426,0.3248718082904815,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.6811971068382263,0.2145928889513015,0.9853753447532654,284.9914855957031,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.07421875,284.9918212890625,1.0,0.5707933902740479,1.0,1.0,0.0,1.0,-2.9140331745147705,2.914026260375977,6.827788638474885e-06,2.250981330871582,0.8919289112091064,0.8919289112091064,0.0,172.39422607421875,142.0,48450.796875,-0.0,2270.634521484375,1.0,280.64166259765625,283.8287658691406,293.8278503417969,296.9074401855469,293.1499938964844,293.1499938964844,280.95001220703125,36252.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307249784469604,1.0,0.0,0.0,3.6307339668273926,3.630758047103882,8.795938128969283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.77783203125,0.0,1513.7208251953125,1895.4371337890625,0.0,3687.78466796875,0.901135265827179,1.0,0.0,3.0,1.0,0.0
12418260,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589050292969,0.7279967069625854,0.2485456466674804,0.227102056145668,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592102050781,0.8930210471153259,0.4687162637710571,0.4464536905288696,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592712402344,0.988470196723938,0.629063606262207,0.4403931200504303,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590881347656,0.8042923212051392,0.3384116291999817,0.323813259601593,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1588134765625,0.6932101845741272,0.2140629738569259,0.9803199172019958,285.1591796875,285.3072814941406,293.8618469238281,290.85894775390625,293.8638916015625,297.0802001953125,285.15966796875,1.0,0.5619714260101318,1.0,1.0,0.0,1.0,-2.903306007385254,2.90329909324646,6.7776577452605125e-06,2.242715358734131,0.8904943466186523,0.8904943466186523,0.0,160.04248046875,130.0,46874.2109375,-0.0,2190.721923828125,1.0,280.9415588378906,284.03179931640625,293.8041381835937,296.7821044921875,293.1499938964844,293.1499938964844,281.25,36222.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91725355386734,1.0,0.0,0.0,3.622414350509644,3.6224381923675537,8.75567309321923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.2744140625,0.0,1504.3455810546875,1895.4371337890625,0.0,3563.791015625,0.8992581963539124,1.0,0.0,3.0,1.0,0.0
12418320,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589050292969,0.7279967069625854,0.2485456466674804,0.227102056145668,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592102050781,0.8930210471153259,0.4687162637710571,0.4464536905288696,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592712402344,0.988470196723938,0.629063606262207,0.4403931200504303,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590881347656,0.8042923212051392,0.3384116291999817,0.323813259601593,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1588134765625,0.6932101845741272,0.2140629738569259,0.9803199172019958,285.1591796875,285.3072814941406,293.8618469238281,290.85894775390625,293.8638916015625,297.0802001953125,285.15966796875,1.0,0.5619714260101318,1.0,1.0,0.0,1.0,-2.903306007385254,2.90329909324646,6.7776577452605125e-06,2.242715358734131,0.8904943466186523,0.8904943466186523,0.0,160.04248046875,130.0,46874.2109375,-0.0,2190.721923828125,1.0,280.9415588378906,284.03179931640625,293.8041381835937,296.7821044921875,293.1499938964844,293.1499938964844,281.25,36222.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91725355386734,1.0,0.0,0.0,3.622414350509644,3.6224381923675537,8.75567309321923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.2744140625,0.0,1504.3455810546875,1895.4371337890625,0.0,3563.791015625,0.8992581963539124,1.0,0.0,3.0,1.0,0.0
12418380,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.7408868670463562,0.2484154850244522,0.2265088260173797,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32647705078125,0.9107411503791808,0.4677394330501556,0.4450104832649231,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32647705078125,0.9990000128746032,0.6301051378250122,0.4345692694187164,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32647705078125,0.8194262385368347,0.3381995856761932,0.3230971992015838,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32635498046875,0.7070111036300659,0.2138024568557739,0.9767305254936218,285.32647705078125,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.0889587402344,285.326416015625,1.0,0.5532397031784058,1.0,1.0,0.0,1.0,-2.893007516860962,2.893000602722168,6.728535026923055e-06,2.234260082244873,0.88957679271698,0.88957679271698,0.0,147.9584197998047,118.0,45305.44921875,-0.0,2110.264892578125,1.0,281.2414855957031,284.2337341308594,293.78094482421875,296.66314697265625,293.1499938964844,293.1499938964844,281.54998779296875,36177.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044311046600342,1.0,0.0,0.0,3.6157727241516113,3.6157965660095215,8.723596351956076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.8193359375,0.0,1496.7364501953125,1895.4371337890625,0.0,3444.852783203125,0.8977434635162354,1.0,0.0,3.0,1.0,0.0
12418440,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.7408868670463562,0.2484154850244522,0.2265088260173797,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32647705078125,0.9107411503791808,0.4677394330501556,0.4450104832649231,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32647705078125,0.9990000128746032,0.6301051378250122,0.4345692694187164,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32647705078125,0.8194262385368347,0.3381995856761932,0.3230971992015838,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32635498046875,0.7070111036300659,0.2138024568557739,0.9767305254936218,285.32647705078125,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.0889587402344,285.326416015625,1.0,0.5532397031784058,1.0,1.0,0.0,1.0,-2.893007516860962,2.893000602722168,6.728535026923055e-06,2.234260082244873,0.88957679271698,0.88957679271698,0.0,147.9584197998047,118.0,45305.44921875,-0.0,2110.264892578125,1.0,281.2414855957031,284.2337341308594,293.78094482421875,296.66314697265625,293.1499938964844,293.1499938964844,281.54998779296875,36177.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044311046600342,1.0,0.0,0.0,3.6157727241516113,3.6157965660095215,8.723596351956076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.8193359375,0.0,1496.7364501953125,1895.4371337890625,0.0,3444.852783203125,0.8977434635162354,1.0,0.0,3.0,1.0,0.0
12418500,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4428100585937,0.7454215288162231,0.2483357787132263,0.2262872904539108,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4458312988281,0.917311668395996,0.4672678112983703,0.4443955421447754,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4465637207031,0.9990000128746032,0.6320280432701111,0.4257993400096893,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4445495605469,0.8244589567184448,0.3381053805351257,0.3228450715541839,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4416809082031,0.7116875648498535,0.2136838734149933,0.9754538536071776,285.44549560546875,285.5010986328125,293.70556640625,290.8195495605469,293.7076110839844,297.09649658203125,285.4525146484375,1.0,0.5481887459754944,1.0,1.0,0.0,1.0,-2.875321388244629,2.875314712524414,6.648400812991895e-06,2.221442699432373,0.8897011876106262,0.8897011876106262,0.0,143.62542724609375,118.0,43926.2421875,-0.0,2062.408935546875,1.0,281.49755859375,284.3862609863281,293.744384765625,296.5002746582031,293.1499938964844,293.1499938964844,281.54998779296875,36146.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89580237865448,1.0,0.0,0.0,3.61281156539917,3.612835168838501,8.709312737664732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.42333984375,0.0,1493.269287109375,1895.4371337890625,0.0,3364.425537109375,0.8970940709114075,1.0,0.0,3.0,1.0,0.0
12418560,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765319824219,0.7513257265090942,0.2482988536357879,0.2261022478342056,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765014648437,0.926005482673645,0.4668649137020111,0.4438538253307342,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764709472656,0.9990000128746032,0.635136604309082,0.4150526821613312,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765319824219,0.8308682441711426,0.338063508272171,0.3226388394832611,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765319824219,0.717404305934906,0.2136166244745254,0.9743098020553588,285.4765014648437,285.5653991699219,293.6537170410156,290.80596923828125,293.65576171875,297.1093139648437,285.4760131835937,1.0,0.5430375337600708,1.0,1.0,0.0,1.0,-2.8599088191986084,2.8599021434783936,6.577356089110253e-06,2.209552526473999,0.8888178467750549,0.8888178467750549,0.0,138.61094665527344,106.0,43536.86328125,-0.0,2012.3948974609373,1.0,281.54180908203125,284.4225769042969,293.7514038085937,296.5303955078125,293.1499938964844,293.1499938964844,281.8500061035156,36142.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911694884300232,1.0,0.0,0.0,3.610499858856201,3.610523462295532,8.698171427568013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.92822265625,0.0,1490.7198486328125,1895.4371337890625,0.0,3321.142578125,0.896538496017456,1.0,0.0,3.0,1.0,0.0
12418620,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6233215332031,0.7651073336601257,0.2482350468635559,0.2256938964128494,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.623291015625,0.9457796216011048,0.4661070704460144,0.4427625238895416,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6232604980469,0.9990000128746032,0.64351487159729,0.3919233083724975,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6233215332031,0.8456193804740906,0.3379998803138733,0.3222077488899231,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6233215332031,0.7298592925071716,0.2135521620512008,0.9721794724464417,285.623291015625,285.6932373046875,293.5506286621094,290.77813720703125,293.5526428222656,297.1487121582031,285.622802734375,1.0,0.5321696400642395,1.0,1.0,0.0,1.0,-2.827230453491211,2.827224016189575,6.427967036870541e-06,2.1843340396881104,0.8882943987846375,0.8882943987846375,0.0,128.23162841796875,109.0,41777.94921875,-0.0,1909.2216796875,1.0,281.8414001464844,284.6088562011719,293.7187194824219,296.390869140625,293.1499938964844,293.1499938964844,282.1499938964844,36111.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767502903938293,1.0,0.0,0.0,3.6063835620880127,3.606407165527344,8.678348990542872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.380859375,0.0,1486.0047607421875,1895.4371337890625,0.0,3186.118408203125,0.895597517490387,1.0,0.0,3.0,1.0,0.0
12418680,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6233215332031,0.7651073336601257,0.2482350468635559,0.2256938964128494,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.623291015625,0.9457796216011048,0.4661070704460144,0.4427625238895416,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6232604980469,0.9990000128746032,0.64351487159729,0.3919233083724975,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6233215332031,0.8456193804740906,0.3379998803138733,0.3222077488899231,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6233215332031,0.7298592925071716,0.2135521620512008,0.9721794724464417,285.623291015625,285.6932373046875,293.5506286621094,290.77813720703125,293.5526428222656,297.1487121582031,285.622802734375,1.0,0.5321696400642395,1.0,1.0,0.0,1.0,-2.827230453491211,2.827224016189575,6.427967036870541e-06,2.1843340396881104,0.8882943987846375,0.8882943987846375,0.0,128.23162841796875,109.0,41777.94921875,-0.0,1909.2216796875,1.0,281.8414001464844,284.6088562011719,293.7187194824219,296.390869140625,293.1499938964844,293.1499938964844,282.1499938964844,36111.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767502903938293,1.0,0.0,0.0,3.6063835620880127,3.606407165527344,8.678348990542872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.380859375,0.0,1486.0047607421875,1895.4371337890625,0.0,3186.118408203125,0.895597517490387,1.0,0.0,3.0,1.0,0.0
12418740,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7781677246094,0.7746220827102661,0.2482600957155227,0.2254895716905594,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7783508300781,0.9582163691520692,0.4654869437217712,0.4419314563274383,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.77838134765625,0.9990000128746032,0.6526418328285217,0.3774216473102569,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7782897949219,0.8557899594306946,0.3380354940891266,0.3219999074935913,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.778076171875,0.7382351160049438,0.2136568874120712,0.9714276790618896,285.7783203125,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1935729980469,285.7785339355469,1.0,0.5259897112846375,1.0,1.0,0.0,1.0,-2.8073835372924805,2.807377338409424,6.337599643302383e-06,2.168800115585327,0.8881942629814148,0.8881942629814148,0.0,122.0122528076172,127.0,40139.41015625,-0.0,1848.0552978515625,1.0,282.141357421875,284.80145263671875,293.6862487792969,296.2549133300781,293.1499938964844,293.1499938964844,282.45001220703125,36072.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614698052406311,1.0,0.0,0.0,3.603639125823975,3.6036627292633057,8.665146538078261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.73291015625,0.0,1482.7313232421875,1895.4371337890625,0.0,3042.790283203125,0.894959032535553,1.0,0.0,3.0,1.0,0.0
12418800,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7781677246094,0.7746220827102661,0.2482600957155227,0.2254895716905594,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7783508300781,0.9582163691520692,0.4654869437217712,0.4419314563274383,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.77838134765625,0.9990000128746032,0.6526418328285217,0.3774216473102569,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7782897949219,0.8557899594306946,0.3380354940891266,0.3219999074935913,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.778076171875,0.7382351160049438,0.2136568874120712,0.9714276790618896,285.7783203125,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1935729980469,285.7785339355469,1.0,0.5259897112846375,1.0,1.0,0.0,1.0,-2.8073835372924805,2.807377338409424,6.337599643302383e-06,2.168800115585327,0.8881942629814148,0.8881942629814148,0.0,122.0122528076172,127.0,40139.41015625,-0.0,1848.0552978515625,1.0,282.141357421875,284.80145263671875,293.6862487792969,296.2549133300781,293.1499938964844,293.1499938964844,282.45001220703125,36072.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614698052406311,1.0,0.0,0.0,3.603639125823975,3.6036627292633057,8.665146538078261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.73291015625,0.0,1482.7313232421875,1895.4371337890625,0.0,3042.790283203125,0.894959032535553,1.0,0.0,3.0,1.0,0.0
12418860,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9506225585937,0.7727180123329163,0.2484059780836105,0.2256321758031845,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9511108398437,0.955198347568512,0.4650416970252991,0.4415123164653778,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512023925781,0.9990000128746032,0.6593350768089294,0.380419373512268,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508972167969,0.85373854637146,0.3382148146629333,0.322174608707428,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9504089355469,0.7367082238197327,0.2139141261577606,0.9726334810256958,285.9510498046875,285.9447021484375,293.3478088378906,290.7191772460937,293.3498229980469,297.2239990234375,285.9523010253906,1.0,0.528075098991394,1.0,1.0,0.0,1.0,-2.812284231185913,2.8122777938842773,6.359200597216841e-06,2.172337293624878,0.8888521194458008,0.8888521194458008,0.0,123.2962646484375,145.0,38720.203125,-0.0,1861.8983154296875,1.0,282.4413452148437,285.00665283203125,293.65740966796875,296.1338806152344,293.1499938964844,293.1499938964844,282.75,36011.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463547229766846,1.0,0.0,0.0,3.603059768676758,3.603083372116089,8.662360073685704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.24462890625,0.0,1481.6517333984375,1895.4371337890625,0.0,2901.140625,0.8947901725769043,1.0,0.0,3.0,1.0,0.0
12418920,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9506225585937,0.7727180123329163,0.2484059780836105,0.2256321758031845,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9511108398437,0.955198347568512,0.4650416970252991,0.4415123164653778,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512023925781,0.9990000128746032,0.6593350768089294,0.380419373512268,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508972167969,0.85373854637146,0.3382148146629333,0.322174608707428,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9504089355469,0.7367082238197327,0.2139141261577606,0.9726334810256958,285.9510498046875,285.9447021484375,293.3478088378906,290.7191772460937,293.3498229980469,297.2239990234375,285.9523010253906,1.0,0.528075098991394,1.0,1.0,0.0,1.0,-2.812284231185913,2.8122777938842773,6.359200597216841e-06,2.172337293624878,0.8888521194458008,0.8888521194458008,0.0,123.2962646484375,145.0,38720.203125,-0.0,1861.8983154296875,1.0,282.4413452148437,285.00665283203125,293.65740966796875,296.1338806152344,293.1499938964844,293.1499938964844,282.75,36011.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463547229766846,1.0,0.0,0.0,3.603059768676758,3.603083372116089,8.662360073685704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.24462890625,0.0,1481.6517333984375,1895.4371337890625,0.0,2901.140625,0.8947901725769043,1.0,0.0,3.0,1.0,0.0
12418980,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.135986328125,0.7630131840705872,0.2486526519060135,0.2260495275259018,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1366271972656,0.9411991834640504,0.4647534787654876,0.4414342045783996,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1367492675781,0.9990000128746032,0.6621077656745911,0.3957939147949219,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363830566406,0.84336256980896,0.3385278582572937,0.3226672410964966,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357421875,0.7283135056495667,0.2142139971256256,0.9750503301620485,286.1365661621094,286.0675964355469,293.24871826171875,290.6878662109375,293.25067138671875,297.2308654785156,286.1382141113281,1.0,0.5355759859085083,1.0,1.0,0.0,1.0,-2.834653377532959,2.8346469402313232,6.460727945523104e-06,2.189598798751831,0.8904575109481812,0.8904575109481812,0.0,129.98179626464844,163.0,37444.3515625,-0.0,1929.5677490234373,1.0,282.7413330078125,285.2198791503906,293.6313781738281,296.0274658203125,293.1499938964844,293.1499938964844,283.04998779296875,35927.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832316517829895,1.0,0.0,0.0,3.6055777072906494,3.605601310729981,8.674471700942377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.271484375,0.0,1483.7691650390625,1895.4371337890625,0.0,2770.020751953125,0.8952956199645996,1.0,0.0,3.0,1.0,0.0
