time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419040,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.135986328125,0.7630131840705872,0.2486526519060135,0.2260495275259018,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1366271972656,0.9411991834640504,0.4647534787654876,0.4414342045783996,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1367492675781,0.9990000128746032,0.6621077656745911,0.3957939147949219,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363830566406,0.84336256980896,0.3385278582572937,0.3226672410964966,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357421875,0.7283135056495667,0.2142139971256256,0.9750503301620485,286.1365661621094,286.0675964355469,293.24871826171875,290.6878662109375,293.25067138671875,297.2308654785156,286.1382141113281,1.0,0.5355759859085083,1.0,1.0,0.0,1.0,-2.834653377532959,2.8346469402313232,6.460727945523104e-06,2.189598798751831,0.8904575109481812,0.8904575109481812,0.0,129.98179626464844,163.0,37444.3515625,-0.0,1929.5677490234373,1.0,282.7413330078125,285.2198791503906,293.6313781738281,296.0274658203125,293.1499938964844,293.1499938964844,283.04998779296875,35927.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832316517829895,1.0,0.0,0.0,3.6055777072906494,3.605601310729981,8.674471700942377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.271484375,0.0,1483.7691650390625,1895.4371337890625,0.0,2770.020751953125,0.8952956199645996,1.0,0.0,3.0,1.0,0.0
12419100,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.27105712890625,0.756519079208374,0.2487873136997223,0.2263044863939285,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.27471923828125,0.9314185380935668,0.4646382629871368,0.44145467877388,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2755126953125,0.9990000128746032,0.6621713042259216,0.4066786468029022,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.273193359375,0.836439311504364,0.3387098610401153,0.3229778110980987,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2697448730469,0.7225283980369568,0.2143431156873703,0.9764052033424376,286.2742919921875,286.128173828125,293.1998596191406,290.6717224121094,293.2017822265625,297.2265014648437,286.283447265625,1.0,0.5407701730728149,1.0,1.0,0.0,1.0,-2.850063800811768,2.850057363510132,6.5312301558151376e-06,2.201531410217285,0.892149031162262,0.892149031162262,0.0,134.84507751464844,163.0,36338.49609375,-0.0,1978.01806640625,1.0,282.9973449707031,285.3851623535156,293.5928649902344,295.87939453125,293.1499938964844,293.1499938964844,283.04998779296875,35867.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233700394630432,1.0,0.0,0.0,3.607986927032471,3.6080105304718018,8.686067189955793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.44677734375,0.0,1485.9459228515625,1895.4371337890625,0.0,2686.818603515625,0.8958268761634827,1.0,0.0,3.0,1.0,0.0
12419160,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3268127441406,0.7496861219406128,0.2489691972732544,0.2266603857278823,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32745361328125,0.9208545088768004,0.4645893275737762,0.4416084885597229,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3276062011719,0.9990000128746032,0.6615294218063354,0.4189209043979645,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3271789550781,0.8290798664093018,0.3389448821544647,0.3233955800533294,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3265686035156,0.7161384224891663,0.2144816368818283,0.9780120849609376,286.327392578125,286.1881103515625,293.1515197753906,290.6552124023437,293.1534118652344,297.21893310546875,286.3291015625,1.0,0.5466933846473694,1.0,1.0,0.0,1.0,-2.867820501327514,2.8678138256073,6.612958259211155e-06,2.2152888774871826,0.8930510878562927,0.8930510878562927,0.0,140.47412109375,166.0,36234.69921875,-0.0,2034.5762939453125,1.0,283.041748046875,285.4360656738281,293.6034545898437,295.92584228515625,293.1499938964844,293.1499938964844,283.1499938964844,35829.01953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193018436431885,1.0,0.0,0.0,3.611726999282837,3.611750602722168,8.704084848432103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.8427734375,0.0,1489.7374267578125,1895.4371337890625,0.0,2649.1025390625,0.8946004509925842,1.0,0.0,3.0,1.0,0.0
12419220,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3993530273437,0.7400761842727661,0.2488964945077896,0.2270069718360901,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3995056152344,0.9062356352806092,0.4640246033668518,0.4415168762207031,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3995361328125,0.9990000128746032,0.6585853099822998,0.4370541572570801,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3994445800781,0.8185914158821106,0.3390277326107025,0.3238929808139801,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3992614746094,0.7063330411911011,0.2144123911857605,0.9796375036239624,286.3995056152344,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1926574707031,286.3999328613281,1.0,0.5548644661903381,1.0,1.0,0.0,1.0,-2.892491102218628,2.892484426498413,6.728037533321185e-06,2.234707355499268,0.8941284418106079,0.8941284418106079,0.0,149.0421905517578,169.0,35742.9296875,-0.0,2117.915283203125,1.0,283.1468811035156,285.5192565917969,293.6071472167969,295.9239807128906,293.1499938964844,293.1499938964844,283.1499938964844,35468.91796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161951899528503,1.0,0.0,0.0,3.598909616470337,3.598932981491089,8.642415423310013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.85595703125,0.0,1473.149169921875,1895.4371337890625,0.0,2620.357177734375,0.8901137709617615,1.0,0.0,3.0,1.0,0.0
12419280,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3993530273437,0.7400761842727661,0.2488964945077896,0.2270069718360901,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3995056152344,0.9062356352806092,0.4640246033668518,0.4415168762207031,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3995361328125,0.9990000128746032,0.6585853099822998,0.4370541572570801,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3994445800781,0.8185914158821106,0.3390277326107025,0.3238929808139801,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3992614746094,0.7063330411911011,0.2144123911857605,0.9796375036239624,286.3995056152344,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1926574707031,286.3999328613281,1.0,0.5548644661903381,1.0,1.0,0.0,1.0,-2.892491102218628,2.892484426498413,6.728037533321185e-06,2.234707355499268,0.8941284418106079,0.8941284418106079,0.0,149.0421905517578,169.0,35742.9296875,-0.0,2117.915283203125,1.0,283.1468811035156,285.5192565917969,293.6071472167969,295.9239807128906,293.1499938964844,293.1499938964844,283.1499938964844,35468.91796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161951899528503,1.0,0.0,0.0,3.598909616470337,3.598932981491089,8.642415423310013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.85595703125,0.0,1473.149169921875,1895.4371337890625,0.0,2620.357177734375,0.8901137709617615,1.0,0.0,3.0,1.0,0.0
12419340,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4068908691406,0.7322590947151184,0.2482360452413559,0.2267884165048599,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4068603515625,0.8953395485877991,0.4628087878227234,0.4407859444618225,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4068603515625,0.9990000128746032,0.6545535922050476,0.451858252286911,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4068603515625,0.8098286390304565,0.3385415375232696,0.3238265514373779,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4068908691406,0.6978915333747864,0.2138697057962417,0.9789503216743468,286.4068603515625,286.42047119140625,292.9641418457031,290.5856018066406,292.96588134765625,297.1630859375,286.4068298339844,1.0,0.5611069798469543,1.0,1.0,0.0,1.0,-2.90824556350708,2.908238887786865,6.802016287110746e-06,2.2470948696136475,0.8932593464851379,0.8932593464851379,0.0,156.10926818847656,172.0,35553.2265625,-0.0,2179.748291015625,1.0,283.14990234375,285.5328674316406,293.5941772460937,295.9198913574219,293.1499938964844,293.1499938964844,283.1499938964844,34866.1796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185142278671265,1.0,0.0,0.0,3.565292835235596,3.565315723419189,8.481715099151188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.0576171875,0.0,1432.667236328125,1895.4371337890625,0.0,2641.810302734375,0.8816110491752625,1.0,0.0,3.0,1.0,0.0
12419400,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4068908691406,0.7322590947151184,0.2482360452413559,0.2267884165048599,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4068603515625,0.8953395485877991,0.4628087878227234,0.4407859444618225,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4068603515625,0.9990000128746032,0.6545535922050476,0.451858252286911,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4068603515625,0.8098286390304565,0.3385415375232696,0.3238265514373779,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4068908691406,0.6978915333747864,0.2138697057962417,0.9789503216743468,286.4068603515625,286.42047119140625,292.9641418457031,290.5856018066406,292.96588134765625,297.1630859375,286.4068298339844,1.0,0.5611069798469543,1.0,1.0,0.0,1.0,-2.90824556350708,2.908238887786865,6.802016287110746e-06,2.2470948696136475,0.8932593464851379,0.8932593464851379,0.0,156.10926818847656,172.0,35553.2265625,-0.0,2179.748291015625,1.0,283.14990234375,285.5328674316406,293.5941772460937,295.9198913574219,293.1499938964844,293.1499938964844,283.1499938964844,34866.1796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185142278671265,1.0,0.0,0.0,3.565292835235596,3.565315723419189,8.481715099151188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.0576171875,0.0,1432.667236328125,1895.4371337890625,0.0,2641.810302734375,0.8816110491752625,1.0,0.0,3.0,1.0,0.0
12419460,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4074401855469,0.7237046957015991,0.2471638470888137,0.2261874973773956,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4072265625,0.883716881275177,0.4611129760742187,0.4395864009857178,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4071350097656,0.993595540523529,0.6504086852073669,0.4559560418128967,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4073181152344,0.7997484803199768,0.3376106321811676,0.323338508605957,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.40753173828125,0.688567578792572,0.2129519283771515,0.9766140580177308,286.4072570800781,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1373596191406,286.4065856933594,1.0,0.5653486251831055,1.0,1.0,0.0,1.0,-2.907559633255005,2.907552719116211,6.799481980124256e-06,2.2468628883361816,0.8908941745758057,0.8908941745758057,0.0,163.43939208984375,175.0,35203.859375,-0.0,2214.957275390625,1.0,283.1499938964844,285.5415344238281,293.55340576171875,295.8675537109375,293.1499938964844,293.1499938964844,283.1499938964844,34137.6640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197005391120911,1.0,0.0,0.0,3.5184009075164795,3.518423557281494,8.260074650934257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.7841796875,0.0,1378.195556640625,1895.4371337890625,0.0,2652.794921875,0.8700330257415771,1.0,0.0,3.0,1.0,0.0
12419520,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4074401855469,0.7237046957015991,0.2471638470888137,0.2261874973773956,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4072265625,0.883716881275177,0.4611129760742187,0.4395864009857178,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4071350097656,0.993595540523529,0.6504086852073669,0.4559560418128967,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4073181152344,0.7997484803199768,0.3376106321811676,0.323338508605957,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.40753173828125,0.688567578792572,0.2129519283771515,0.9766140580177308,286.4072570800781,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1373596191406,286.4065856933594,1.0,0.5653486251831055,1.0,1.0,0.0,1.0,-2.907559633255005,2.907552719116211,6.799481980124256e-06,2.2468628883361816,0.8908941745758057,0.8908941745758057,0.0,163.43939208984375,175.0,35203.859375,-0.0,2214.957275390625,1.0,283.1499938964844,285.5415344238281,293.55340576171875,295.8675537109375,293.1499938964844,293.1499938964844,283.1499938964844,34137.6640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197005391120911,1.0,0.0,0.0,3.5184009075164795,3.518423557281494,8.260074650934257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.7841796875,0.0,1378.195556640625,1895.4371337890625,0.0,2652.794921875,0.8700330257415771,1.0,0.0,3.0,1.0,0.0
12419580,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4035949707031,0.7158901691436768,0.2458513081073761,0.2253066003322601,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4034423828125,0.8735927939414978,0.4591256976127624,0.4380429685115814,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40338134765625,0.9845060110092164,0.64805668592453,0.4542641043663025,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.40350341796875,0.790753185749054,0.336390882730484,0.3225133121013641,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4036560058594,0.6802429556846619,0.2118070125579834,0.97294944524765,286.4034423828125,286.638916015625,292.7879638671875,290.50982666015625,292.78961181640625,297.1225280761719,286.4029846191406,1.0,0.5678258538246155,1.0,1.0,0.0,1.0,-2.8972926139831543,2.8972859382629395,6.751782166247722e-06,2.2390329837799072,0.8870247602462769,0.8870247602462769,0.0,169.7831573486328,178.0,34736.08984375,-0.0,2228.512939453125,1.0,283.1499938964844,285.5487060546875,293.5031433105469,295.791259765625,293.1499938964844,293.1499938964844,283.1499938964844,33339.22265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183510899543762,1.0,0.0,0.0,3.460881471633911,3.4609031677246094,7.992207429197151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.806640625,0.0,1313.8907470703125,1895.4371337890625,0.0,2640.2998046875,0.856014609336853,1.0,0.0,3.0,1.0,0.0
12419640,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4035949707031,0.7158901691436768,0.2458513081073761,0.2253066003322601,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4034423828125,0.8735927939414978,0.4591256976127624,0.4380429685115814,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40338134765625,0.9845060110092164,0.64805668592453,0.4542641043663025,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.40350341796875,0.790753185749054,0.336390882730484,0.3225133121013641,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4036560058594,0.6802429556846619,0.2118070125579834,0.97294944524765,286.4034423828125,286.638916015625,292.7879638671875,290.50982666015625,292.78961181640625,297.1225280761719,286.4029846191406,1.0,0.5678258538246155,1.0,1.0,0.0,1.0,-2.8972926139831543,2.8972859382629395,6.751782166247722e-06,2.2390329837799072,0.8870247602462769,0.8870247602462769,0.0,169.7831573486328,178.0,34736.08984375,-0.0,2228.512939453125,1.0,283.1499938964844,285.5487060546875,293.5031433105469,295.791259765625,293.1499938964844,293.1499938964844,283.1499938964844,33339.22265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183510899543762,1.0,0.0,0.0,3.460881471633911,3.4609031677246094,7.992207429197151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.806640625,0.0,1313.8907470703125,1895.4371337890625,0.0,2640.2998046875,0.856014609336853,1.0,0.0,3.0,1.0,0.0
12419700,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056396484375,0.7124848365783691,0.2451502829790115,0.2247953116893768,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056091308594,0.8694303631782532,0.4580729007720947,0.4371814429759979,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056091308594,0.980657398700714,0.6471508741378784,0.4536782503128052,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056396484375,0.7870213985443115,0.3357163965702057,0.3220077455043793,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056396484375,0.6767605543136597,0.2111883014440536,0.9707688093185424,286.4056396484375,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1167297363281,286.40545654296875,1.0,0.5686858892440796,1.0,1.0,0.0,1.0,-2.8917102813720703,2.8917036056518555,6.725842922605807e-06,2.2347428798675537,0.8846219182014465,0.8846219182014465,0.0,172.3949737548828,178.0,34457.28125,-0.0,2231.735595703125,1.0,283.1499938964844,285.5565795898437,293.4778137207031,295.7494812011719,293.1499938964844,293.1499938964844,283.1499938964844,32773.79296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168790936470032,1.0,0.0,0.0,3.4211440086364746,3.4211654663085938,7.809730391272751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.15185546875,0.0,1270.5234375,1895.4371337890625,0.0,2626.680908203125,0.8491643071174622,1.0,0.0,3.0,1.0,0.0
12419760,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4031677246094,0.709275484085083,0.2444279491901397,0.2242560684680938,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4030456542969,0.8656799793243408,0.4569910764694214,0.4362833499908447,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.40301513671875,0.977112352848053,0.6462938189506531,0.4531493782997131,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4031066894531,0.7836402654647827,0.3350082635879516,0.3214602470397949,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4031982421875,0.6735908389091492,0.2105463296175003,0.9684335589408876,286.403076171875,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.11138916015625,286.4027404785156,1.0,0.5693639516830444,1.0,1.0,0.0,1.0,-2.885882377624512,2.885875701904297,6.6988091020903084e-06,2.2302608489990234,0.8818113803863525,0.8818113803863525,0.0,174.74432373046875,181.0,34222.890625,-0.0,2233.22314453125,1.0,283.1499938964844,285.55908203125,293.4537658691406,295.7105407714844,293.1499938964844,293.1499938964844,283.1499938964844,32497.578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150976896286011,1.0,0.0,0.0,3.394749641418457,3.394770622253418,7.689689596190874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.4462890625,0.0,1242.926513671875,1895.4371337890625,0.0,2610.21435546875,0.8400274515151978,1.0,0.0,3.0,1.0,0.0
12419820,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4070739746094,0.7058267593383789,0.2436029613018036,0.2236241400241851,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4070739746094,0.8618152141571045,0.4557573795318603,0.4352406561374664,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4070739746094,0.973361074924469,0.6453523635864258,0.4525707364082336,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4070739746094,0.7801367044448853,0.3341870605945587,0.3208059072494507,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4070739746094,0.6702951192855835,0.2098076790571212,0.965671181678772,286.4070739746094,286.7977294921875,292.659912109375,290.44610595703125,292.66143798828125,297.1058044433594,286.406982421875,1.0,0.5699671506881714,1.0,1.0,0.0,1.0,-2.879067897796631,2.879061222076416,6.6672560024017e-06,2.225014925003052,0.878397524356842,0.878397524356842,0.0,177.16453552246094,181.0,33891.34375,-0.0,2233.3408203125,1.0,283.1499938964844,285.56915283203125,293.4267883300781,295.6637878417969,293.1499938964844,293.1499938964844,283.1499938964844,31873.298828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127703666687012,1.0,0.0,0.0,3.347200632095337,3.34722113609314,7.47578496884671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.26611328125,0.0,1193.345947265625,1895.4371337890625,0.0,2588.728759765625,0.8313751220703125,1.0,0.0,3.0,1.0,0.0
12419880,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40625,0.7032620906829834,0.2429421246051788,0.2231141626834869,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4061889648437,0.8589870929718018,0.4547709226608276,0.4344034790992737,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4061584472656,0.9705477356910706,0.6446057558059692,0.4521183967590332,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4062194824219,0.777560293674469,0.3335214257240295,0.3202692866325378,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4062805175781,0.6678645610809326,0.209213376045227,0.9634193181991576,286.4061889648437,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.10162353515625,286.4059753417969,1.0,0.570347785949707,1.0,1.0,0.0,1.0,-2.87355375289917,2.873547077178955,6.641774234594777e-06,2.220767974853516,0.8753960728645325,0.8753960728645325,0.0,178.93666076660156,184.0,33667.73828125,-0.0,2232.515869140625,1.0,283.1499938964844,285.57257080078125,293.4063415527344,295.6293640136719,293.1499938964844,293.1499938964844,283.1499938964844,31618.259765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108219504356384,1.0,0.0,0.0,3.320777177810669,3.3207974433898926,7.35822027309041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.28173828125,0.0,1166.98291015625,1895.4371337890625,0.0,2570.764892578125,0.8222494125366211,1.0,0.0,3.0,1.0,0.0
12419940,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4126281738281,0.6977698802947998,0.2414107322692871,0.2219122946262359,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4126281738281,0.853044331073761,0.4524894058704376,0.432444304227829,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.41259765625,0.9644271731376648,0.6428741216659546,0.4510582089424133,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4126281738281,0.7721129059791565,0.3319578766822815,0.3189834058284759,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4126281738281,0.6627114415168762,0.2078270614147186,0.9580668807029724,286.4126281738281,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.0927734375,286.4125366210937,1.0,0.5709837079048157,1.0,1.0,0.0,1.0,-2.860501766204834,2.8604953289031982,6.58163253319799e-06,2.2107062339782715,0.867874026298523,0.867874026298523,0.0,182.6686553955078,187.0,33074.40625,-0.0,2228.293701171875,1.0,283.1499938964844,285.5888977050781,293.3592529296875,295.54669189453125,293.1499938964844,293.1499938964844,283.1499938964844,30717.73828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059252500534058,1.0,0.0,0.0,3.240076303482056,3.240095615386963,7.004929898357659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.1806640625,0.0,1088.055908203125,1895.4371337890625,0.0,2525.720703125,0.8029455542564392,1.0,0.0,3.0,1.0,0.0
12420000,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4126281738281,0.6977698802947998,0.2414107322692871,0.2219122946262359,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4126281738281,0.853044331073761,0.4524894058704376,0.432444304227829,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.41259765625,0.9644271731376648,0.6428741216659546,0.4510582089424133,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4126281738281,0.7721129059791565,0.3319578766822815,0.3189834058284759,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4126281738281,0.6627114415168762,0.2078270614147186,0.9580668807029724,286.4126281738281,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.0927734375,286.4125366210937,1.0,0.5709837079048157,1.0,1.0,0.0,1.0,-2.860501766204834,2.8604953289031982,6.58163253319799e-06,2.2107062339782715,0.867874026298523,0.867874026298523,0.0,182.6686553955078,187.0,33074.40625,-0.0,2228.293701171875,1.0,283.1499938964844,285.5888977050781,293.3592529296875,295.54669189453125,293.1499938964844,293.1499938964844,283.1499938964844,30717.73828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059252500534058,1.0,0.0,0.0,3.240076303482056,3.240095615386963,7.004929898357659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.1806640625,0.0,1088.055908203125,1895.4371337890625,0.0,2525.720703125,0.8029455542564392,1.0,0.0,3.0,1.0,0.0
12420060,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4221496582031,0.6926085948944092,0.2398416996002197,0.2206658124923706,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42218017578125,0.8475849628448486,0.4501588940620422,0.4304267764091491,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4222106933594,0.9585384726524352,0.6410706043243408,0.4499440789222717,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42218017578125,0.7670730352401733,0.3303331136703491,0.3176269233226776,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4221496582031,0.6579334735870361,0.2063980996608734,0.952466070652008,286.42218017578125,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.084716796875,286.4222106933594,1.0,0.5714007616043091,1.0,1.0,0.0,1.0,-2.8468780517578125,2.8468716144561768,6.5191297835554e-06,2.200195789337158,0.8593116402626038,0.8593116402626038,0.0,186.1280975341797,175.0,32443.228515625,-0.0,2221.77099609375,1.0,283.1499938964844,285.6080322265625,293.3109436035156,295.4609680175781,293.1499938964844,293.1499938964844,283.1499938964844,29802.6875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005739450454712,1.0,0.0,0.0,3.1532039642333984,3.1532225608825684,6.634336386923678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.849609375,0.0,1007.45263671875,1895.4371337890625,0.0,2476.673583984375,0.7822489738464355,1.0,0.0,3.0,1.0,0.0
12420120,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4221496582031,0.6926085948944092,0.2398416996002197,0.2206658124923706,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42218017578125,0.8475849628448486,0.4501588940620422,0.4304267764091491,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4222106933594,0.9585384726524352,0.6410706043243408,0.4499440789222717,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42218017578125,0.7670730352401733,0.3303331136703491,0.3176269233226776,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4221496582031,0.6579334735870361,0.2063980996608734,0.952466070652008,286.42218017578125,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.084716796875,286.4222106933594,1.0,0.5714007616043091,1.0,1.0,0.0,1.0,-2.8468780517578125,2.8468716144561768,6.5191297835554e-06,2.200195789337158,0.8593116402626038,0.8593116402626038,0.0,186.1280975341797,175.0,32443.228515625,-0.0,2221.77099609375,1.0,283.1499938964844,285.6080322265625,293.3109436035156,295.4609680175781,293.1499938964844,293.1499938964844,283.1499938964844,29802.6875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005739450454712,1.0,0.0,0.0,3.1532039642333984,3.1532225608825684,6.634336386923678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.849609375,0.0,1007.45263671875,1895.4371337890625,0.0,2476.673583984375,0.7822489738464355,1.0,0.0,3.0,1.0,0.0
12420180,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.433349609375,0.6931464076042175,0.238257884979248,0.2191594839096069,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4333801269531,0.8485803008079529,0.4477945864200592,0.4281216561794281,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43341064453125,0.9605609178543092,0.6391919851303101,0.4485922455787658,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4333801269531,0.7680510878562927,0.328665167093277,0.3159730732440948,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4333190917969,0.6583208441734314,0.2049453109502792,0.9455363750457764,286.4333801269531,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.0774841308594,286.4334411621094,1.0,0.5672034621238708,1.0,1.0,0.0,1.0,-2.83035945892334,2.830353021621704,6.443803158617811e-06,2.187477827072144,0.8496996760368347,0.8496996760368347,0.0,183.13758850097656,163.0,31758.431640625,-0.0,2179.2109375,1.0,283.1499938964844,285.62896728515625,293.2601928710937,295.3702087402344,293.1499938964844,293.1499938964844,283.1499938964844,28880.955078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794746994972229,1.0,0.0,0.0,3.06040096282959,3.060418605804444,6.249567832128378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.18310546875,0.0,926.153564453125,1895.4371337890625,0.0,2423.498779296875,0.7602258920669556,1.0,0.0,3.0,1.0,0.0
12420240,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.433349609375,0.6931464076042175,0.238257884979248,0.2191594839096069,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4333801269531,0.8485803008079529,0.4477945864200592,0.4281216561794281,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43341064453125,0.9605609178543092,0.6391919851303101,0.4485922455787658,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4333801269531,0.7680510878562927,0.328665167093277,0.3159730732440948,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4333190917969,0.6583208441734314,0.2049453109502792,0.9455363750457764,286.4333801269531,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.0774841308594,286.4334411621094,1.0,0.5672034621238708,1.0,1.0,0.0,1.0,-2.83035945892334,2.830353021621704,6.443803158617811e-06,2.187477827072144,0.8496996760368347,0.8496996760368347,0.0,183.13758850097656,163.0,31758.431640625,-0.0,2179.2109375,1.0,283.1499938964844,285.62896728515625,293.2601928710937,295.3702087402344,293.1499938964844,293.1499938964844,283.1499938964844,28880.955078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794746994972229,1.0,0.0,0.0,3.06040096282959,3.060418605804444,6.249567832128378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.18310546875,0.0,926.153564453125,1895.4371337890625,0.0,2423.498779296875,0.7602258920669556,1.0,0.0,3.0,1.0,0.0
12420300,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4425964355469,0.6949008107185364,0.2374757379293441,0.2183506935834884,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427795410156,0.8507521152496338,0.4466105997562408,0.4268998205661773,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4428405761719,0.9635932445526124,0.6382355690002441,0.4478528499603271,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427185058594,0.7701030969619751,0.327826976776123,0.3150749504566192,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4425048828125,0.6598547101020813,0.2042230516672134,0.9417726993560792,286.4427795410156,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0742492675781,286.4431457519531,1.0,0.5641475915908813,1.0,1.0,0.0,1.0,-2.821427822113037,2.8214213848114014,6.403213774319738e-06,2.18058180809021,0.84454745054245,0.84454745054245,0.0,180.02392578125,163.0,31367.865234375,-0.0,2149.18115234375,1.0,283.1499938964844,285.64361572265625,293.2333984375,295.32098388671875,293.1499938964844,293.1499938964844,283.1499938964844,28274.080078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915772199630737,1.0,0.0,0.0,3.004211664199829,3.0042285919189453,6.022189040777448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.328125,0.0,878.80517578125,1895.4371337890625,0.0,2394.680908203125,0.7496481537818909,1.0,0.0,3.0,1.0,0.0
12420360,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.44659423828125,0.6973927021026611,0.2366999387741089,0.2175250053405761,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4466857910156,0.8537697792053223,0.4454254508018493,0.4256536364555359,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4467163085937,0.9675397872924804,0.6372682452201843,0.447090744972229,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4466552734375,0.7729414701461792,0.3269865810871124,0.3141501545906067,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4465637207031,0.662066638469696,0.2035049200057983,0.9379048347473145,286.4466857910156,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.0713195800781,286.44683837890625,1.0,0.5606319904327393,1.0,1.0,0.0,1.0,-2.812261819839477,2.812255620956421,6.361686700984137e-06,2.173501968383789,0.83905428647995,0.83905428647995,0.0,176.2023468017578,151.0,31028.498046875,-0.0,2115.540771484375,1.0,283.1499938964844,285.6522216796875,293.2065734863281,295.2736511230469,293.1499938964844,293.1499938964844,283.1499938964844,27959.259765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882781028747559,1.0,0.0,0.0,2.961932420730591,2.961949110031128,5.853877382833161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.505859375,0.0,845.1080932617188,1895.4371337890625,0.0,2364.77294921875,0.736950695514679,1.0,0.0,3.0,1.0,0.0
12420420,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.46337890625,0.7040746212005615,0.2351684421300888,0.2158375531435012,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4635314941406,0.8618461489677429,0.4430591166019439,0.4231055974960327,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.46356201171875,0.9772003293037416,0.6353192925453186,0.4455088376998901,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4634704589844,0.7804896235466003,0.3253042101860046,0.3122415840625763,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4633178710937,0.6681186556816101,0.20208241045475,0.9299662113189696,286.4635009765625,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.066162109375,286.4638366699219,1.0,0.5526713728904724,1.0,1.0,0.0,1.0,-2.79343581199646,2.793429374694824,6.276800831983564e-06,2.1589534282684326,0.8274545669555664,0.8274545669555664,0.0,167.19769287109375,139.0,30258.009765625,-0.0,2041.5750732421875,1.0,283.1499938964844,285.6788635253906,293.1506042480469,295.172119140625,293.1499938964844,293.1499938964844,283.1499938964844,27026.798828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781112790107727,1.0,0.0,0.0,2.857523202896118,2.857538938522339,5.4484490874529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.41064453125,0.0,764.7308959960938,1895.4371337890625,0.0,2300.136962890625,0.7123615741729736,1.0,0.0,3.0,1.0,0.0
12420480,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.46337890625,0.7040746212005615,0.2351684421300888,0.2158375531435012,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4635314941406,0.8618461489677429,0.4430591166019439,0.4231055974960327,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.46356201171875,0.9772003293037416,0.6353192925453186,0.4455088376998901,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4634704589844,0.7804896235466003,0.3253042101860046,0.3122415840625763,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4633178710937,0.6681186556816101,0.20208241045475,0.9299662113189696,286.4635009765625,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.066162109375,286.4638366699219,1.0,0.5526713728904724,1.0,1.0,0.0,1.0,-2.79343581199646,2.793429374694824,6.276800831983564e-06,2.1589534282684326,0.8274545669555664,0.8274545669555664,0.0,167.19769287109375,139.0,30258.009765625,-0.0,2041.5750732421875,1.0,283.1499938964844,285.6788635253906,293.1506042480469,295.172119140625,293.1499938964844,293.1499938964844,283.1499938964844,27026.798828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781112790107727,1.0,0.0,0.0,2.857523202896118,2.857538938522339,5.4484490874529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.41064453125,0.0,764.7308959960938,1895.4371337890625,0.0,2300.136962890625,0.7123615741729736,1.0,0.0,3.0,1.0,0.0
12420540,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4841613769531,0.7126351594924927,0.2336601912975311,0.2141278684139251,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.484375,0.8724712133407593,0.4406994879245758,0.4205167889595032,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4844665527344,0.9883184432983398,0.633356511592865,0.44388148188591,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4843139648437,0.790310800075531,0.3236199617385864,0.310284674167633,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4841003417969,0.6761820316314697,0.2006774842739105,0.9218881726264954,286.484375,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,297.0619201660156,286.48486328125,1.0,0.5438525676727295,1.0,1.0,0.0,1.0,-2.7742536067962646,2.774247646331787,6.190884960233234e-06,2.1441242694854736,0.8149471879005432,0.8149471879005432,0.0,157.00994873046875,127.0,29449.87890625,-0.0,1962.3697509765625,1.0,283.1499938964844,285.7093200683594,293.0927429199219,295.0662536621094,293.1499938964844,293.1499938964844,283.1499938964844,26088.763671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732270956039429,1.0,0.0,0.0,2.747644186019897,2.7476589679718018,5.037491632720048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.26318359375,0.0,686.060302734375,1895.4371337890625,0.0,2229.548583984375,0.6865807771682739,1.0,0.0,3.0,1.0,0.0
12420600,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4841613769531,0.7126351594924927,0.2336601912975311,0.2141278684139251,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.484375,0.8724712133407593,0.4406994879245758,0.4205167889595032,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4844665527344,0.9883184432983398,0.633356511592865,0.44388148188591,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4843139648437,0.790310800075531,0.3236199617385864,0.310284674167633,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4841003417969,0.6761820316314697,0.2006774842739105,0.9218881726264954,286.484375,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,297.0619201660156,286.48486328125,1.0,0.5438525676727295,1.0,1.0,0.0,1.0,-2.7742536067962646,2.774247646331787,6.190884960233234e-06,2.1441242694854736,0.8149471879005432,0.8149471879005432,0.0,157.00994873046875,127.0,29449.87890625,-0.0,1962.3697509765625,1.0,283.1499938964844,285.7093200683594,293.0927429199219,295.0662536621094,293.1499938964844,293.1499938964844,283.1499938964844,26088.763671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732270956039429,1.0,0.0,0.0,2.747644186019897,2.7476589679718018,5.037491632720048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.26318359375,0.0,686.060302734375,1895.4371337890625,0.0,2229.548583984375,0.6865807771682739,1.0,0.0,3.0,1.0,0.0
12420660,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50750732421875,0.7212567925453186,0.2323301434516906,0.2125947475433349,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.8840856552124023,0.4385993182659149,0.4181875884532928,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.9986828565597534,0.6316036581993103,0.4423195123672485,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5076904296875,0.8008974194526672,0.3221141099929809,0.3085122406482696,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074157714844,0.6850308179855347,0.1994354873895645,0.9146249890327454,286.5077819824219,287.469970703125,292.1177673339844,290.0821228027344,292.1192626953125,297.0588073730469,286.5085144042969,1.0,0.5354893207550049,1.0,1.0,0.0,1.0,-2.756845235824585,2.7568390369415283,6.113442850619322e-06,2.130674362182617,0.8030536770820618,0.8030536770820618,0.0,147.34371948242188,127.0,28687.072265625,-0.0,1889.4173583984373,1.0,283.1499938964844,285.74102783203125,293.0394287109375,294.9677429199219,293.1499938964844,293.1499938964844,283.1499938964844,25207.57421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655364871025085,1.0,0.0,0.0,2.6431102752685547,2.6431241035461426,4.661481227685729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.49609375,0.0,616.4744873046875,1895.4371337890625,0.0,2161.30615234375,0.6650645136833191,1.0,0.0,3.0,1.0,0.0
12420720,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5093078613281,0.7222135066986084,0.2321706861257553,0.2124173492193222,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5096130371094,0.8854215741157532,0.4383479952812195,0.4179157316684723,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5097045898437,0.9990000128746032,0.6314102411270142,0.4415708780288696,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5094909667969,0.8021053671836853,0.3219329118728637,0.3083057105541229,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5092163085937,0.6860441565513611,0.1992868781089782,0.9137846231460572,286.50958251953125,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0584411621094,286.5101928710937,1.0,0.534447968006134,1.0,1.0,0.0,1.0,-2.7541604042053223,2.7541544437408447,6.101667622715468e-06,2.1286582946777344,0.801581859588623,0.801581859588623,0.0,146.27032470703125,115.0,28602.236328125,-0.0,1880.1912841796875,1.0,283.1499938964844,285.74371337890625,293.0332336425781,294.9564819335937,293.1499938964844,293.1499938964844,283.1499938964844,25148.298828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646062970161438,1.0,0.0,0.0,2.6327779293060303,2.632791519165039,4.625106839739601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.21875,0.0,610.0145263671875,1895.4371337890625,0.0,2153.094970703125,0.6597259640693665,1.0,0.0,3.0,1.0,0.0
12420780,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5293884277344,0.7299765944480896,0.2306259274482727,0.2107611447572708,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.529541015625,0.8964974284172058,0.4359340667724609,0.4153662919998169,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5295715332031,0.9990000128746032,0.6315301060676575,0.4242014586925506,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.52947998046875,0.8118831515312195,0.320176750421524,0.3063693940639496,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52935791015625,0.6943492293357849,0.1978508532047271,0.9059692025184632,286.5295104980469,287.5705261230469,292.0366516113281,290.01873779296875,292.0381774902344,297.0576477050781,286.5297241210937,1.0,0.5236475467681885,1.0,1.0,0.0,1.0,-2.716522455215454,2.716516733169556,5.936301931797061e-06,2.099692821502685,0.7872596979141235,0.7872596979141235,0.0,137.1110382080078,103.0,27623.412109375,-0.0,1779.997314453125,1.0,283.1499938964844,285.7752380371094,292.9707336425781,294.8385009765625,293.1499938964844,293.1499938964844,283.1499938964844,24198.810546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550324201583862,1.0,0.0,0.0,2.512458324432373,2.512470960617065,4.212026283312298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.30908203125,0.0,536.8218383789062,1895.4371337890625,0.0,2069.144775390625,0.6316953897476196,1.0,0.0,3.0,1.0,0.0
12420840,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5293884277344,0.7299765944480896,0.2306259274482727,0.2107611447572708,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.529541015625,0.8964974284172058,0.4359340667724609,0.4153662919998169,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5295715332031,0.9990000128746032,0.6315301060676575,0.4242014586925506,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.52947998046875,0.8118831515312195,0.320176750421524,0.3063693940639496,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52935791015625,0.6943492293357849,0.1978508532047271,0.9059692025184632,286.5295104980469,287.5705261230469,292.0366516113281,290.01873779296875,292.0381774902344,297.0576477050781,286.5297241210937,1.0,0.5236475467681885,1.0,1.0,0.0,1.0,-2.716522455215454,2.716516733169556,5.936301931797061e-06,2.099692821502685,0.7872596979141235,0.7872596979141235,0.0,137.1110382080078,103.0,27623.412109375,-0.0,1779.997314453125,1.0,283.1499938964844,285.7752380371094,292.9707336425781,294.8385009765625,293.1499938964844,293.1499938964844,283.1499938964844,24198.810546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550324201583862,1.0,0.0,0.0,2.512458324432373,2.512470960617065,4.212026283312298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.30908203125,0.0,536.8218383789062,1895.4371337890625,0.0,2069.144775390625,0.6316953897476196,1.0,0.0,3.0,1.0,0.0
