time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12420900,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5426025390625,0.7344194054603577,0.2298381924629211,0.2099051624536514,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5429077148437,0.9028643369674684,0.4347068965435028,0.4140579104423523,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.54296875,0.9990000128746032,0.6329253911972046,0.4142459034919739,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.54278564453125,0.8172239661216736,0.3192781507968902,0.3053677976131439,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5425109863281,0.6991310715675354,0.1971242278814315,0.901962161064148,286.5428771972656,287.6159973144531,292.0,289.989501953125,292.00152587890625,297.06011962890625,286.54351806640625,1.0,0.5178235173225403,1.0,1.0,0.0,1.0,-2.69596791267395,2.695962190628052,5.846775820828043e-06,2.083790302276612,0.7797834277153015,0.7797834277153015,0.0,132.28091430664062,103.0,27075.654296875,-0.0,1727.1151123046875,1.0,283.1499938964844,285.7951965332031,292.93756103515625,294.77392578125,293.1499938964844,293.1499938964844,283.1499938964844,23577.326171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496551871299744,1.0,0.0,0.0,2.442911624908448,2.442923784255981,3.982069927133125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.67431640625,0.0,496.96917724609375,1895.4371337890625,0.0,2022.4688720703125,0.6182013154029846,1.0,0.0,3.0,1.0,0.0
12420960,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5501403808594,0.7393507957458496,0.2290452718734741,0.2090425193309784,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55035400390625,0.910172700881958,0.433471143245697,0.4127402901649475,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5504150390625,0.9990000128746032,0.6350282430648804,0.4037354290485382,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5502624511719,0.8229793906211853,0.3183698952198028,0.3043549060821533,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5500793457031,0.7043954133987427,0.1963942348957061,0.8979219794273376,286.5503234863281,287.6614685058594,291.9633483886719,289.9599914550781,291.9648742675781,297.0658874511719,286.5507202148437,1.0,0.5117650628089905,1.0,1.0,0.0,1.0,-2.674646139144897,2.674640417098999,5.7546230891603045e-06,2.0672924518585205,0.7719933986663818,0.7719933986663818,0.0,127.30656433105467,91.0,26587.265625,-0.0,1673.217529296875,1.0,283.1499938964844,285.8089294433594,292.9046630859375,294.71142578125,293.1499938964844,293.1499938964844,283.1499938964844,23246.638671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439439296722412,1.0,0.0,0.0,2.387101411819458,2.387113094329834,3.802201149483153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.85009765625,0.0,467.2734680175781,1895.4371337890625,0.0,1973.291015625,0.6026118397712708,1.0,0.0,3.0,1.0,0.0
12421020,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56854248046875,0.7464635372161865,0.228030577301979,0.2079265415668487,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5688781738281,0.9212128520011902,0.4318867027759552,0.4110367596149444,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5689697265625,0.9990000128746032,0.6385070085525513,0.3895284831523895,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5687561035156,0.8310748338699341,0.3172004818916321,0.3030399680137634,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.56842041015625,0.7117841839790344,0.195467010140419,0.8927214741706848,286.56884765625,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.0789489746094,286.5696716308594,1.0,0.5037097334861755,1.0,1.0,0.0,1.0,-2.646357774734497,2.646352052688598,5.633479304378852e-06,2.045398473739624,0.761816680431366,0.761816680431366,0.0,120.78312683105467,91.0,25871.005859375,-0.0,1603.2611083984375,1.0,283.1499938964844,285.8358459472656,292.8613586425781,294.6260986328125,293.1499938964844,293.1499938964844,283.1499938964844,22511.201171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736033022403717,1.0,0.0,0.0,2.29848575592041,2.298496723175049,3.525145473304292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.2373046875,0.0,421.6580200195313,1895.4371337890625,0.0,1905.8861083984373,0.5848538279533386,1.0,0.0,3.0,1.0,0.0
12421080,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.57525634765625,0.7509284615516663,0.2274582087993621,0.2072987109422683,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5755310058594,0.9281846284866332,0.4309919774532318,0.4100774824619293,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5755920410156,0.9990000128746032,0.6407645344734192,0.3811623454093933,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.575439453125,0.8360792398452759,0.316537857055664,0.3022968173027038,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5751647949219,0.7161269783973694,0.1949518173933029,0.8898163437843323,286.57550048828125,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.0889587402344,286.5760803222656,1.0,0.499043345451355,1.0,1.0,0.0,1.0,-2.630013942718506,2.6300084590911865,5.564072125707753e-06,2.032747983932495,0.755882740020752,0.755882740020752,0.0,117.05018615722656,94.0,25505.7421875,-0.0,1563.626708984375,1.0,283.1499938964844,285.8470153808594,292.8375549316406,294.5799560546875,293.1499938964844,293.1499938964844,283.1499938964844,22278.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313927412033081,1.0,0.0,0.0,2.257064819335937,2.257075548171997,3.399236732093414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.79150390625,0.0,401.915283203125,1895.4371337890625,0.0,1866.753173828125,0.5725561380386353,1.0,0.0,3.0,1.0,0.0
12421140,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.61328125,0.7580840587615967,0.2259100973606109,0.2057123929262161,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6138916015625,0.9393314123153688,0.428557813167572,0.4075790047645569,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.614013671875,0.9990000128746032,0.6468848586082458,0.3673430681228637,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6136474609375,0.8441812992095947,0.3147317767143249,0.3003894388675689,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6130676269531,0.7227122783660889,0.1935934424400329,0.8826825022697449,286.6138000488281,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.11871337890625,286.6153564453125,1.0,0.4909895658493042,1.0,1.0,0.0,1.0,-2.597617626190185,2.597612142562866,5.42731231689686e-06,2.0074470043182373,0.7391413450241089,0.7391413450241089,0.0,110.84553527832033,97.0,24448.642578125,-0.0,1491.6964111328125,1.0,283.1499938964844,285.8959045410156,292.7707214355469,294.4479064941406,293.1499938964844,293.1499938964844,283.1499938964844,21284.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176252603530884,1.0,0.0,0.0,2.123300790786743,2.1233105659484863,3.008267128734588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.6904296875,0.0,341.4329833984375,1895.4371337890625,0.0,1752.527099609375,0.5447419285774231,1.0,0.0,3.0,1.0,0.0
12421200,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.61328125,0.7580840587615967,0.2259100973606109,0.2057123929262161,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6138916015625,0.9393314123153688,0.428557813167572,0.4075790047645569,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.614013671875,0.9990000128746032,0.6468848586082458,0.3673430681228637,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6136474609375,0.8441812992095947,0.3147317767143249,0.3003894388675689,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6130676269531,0.7227122783660889,0.1935934424400329,0.8826825022697449,286.6138000488281,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.11871337890625,286.6153564453125,1.0,0.4909895658493042,1.0,1.0,0.0,1.0,-2.597617626190185,2.597612142562866,5.42731231689686e-06,2.0074470043182373,0.7391413450241089,0.7391413450241089,0.0,110.84553527832033,97.0,24448.642578125,-0.0,1491.6964111328125,1.0,283.1499938964844,285.8959045410156,292.7707214355469,294.4479064941406,293.1499938964844,293.1499938964844,283.1499938964844,21284.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176252603530884,1.0,0.0,0.0,2.123300790786743,2.1233105659484863,3.008267128734588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.6904296875,0.0,341.4329833984375,1895.4371337890625,0.0,1752.527099609375,0.5447419285774231,1.0,0.0,3.0,1.0,0.0
12421260,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6320495605469,0.7601047158241272,0.2250685542821884,0.2049044221639633,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6326599121094,0.9425169825553894,0.4272473454475403,0.4062883853912353,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.6327514648437,0.9990000128746032,0.6495502591133118,0.362944632768631,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6324157714844,0.8465451598167419,0.3137501776218414,0.2994084060192108,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6318359375,0.7245246171951294,0.192874789237976,0.8791640400886536,286.632568359375,287.89263916015625,291.77691650390625,289.8058166503906,291.77850341796875,297.1307983398437,286.6341247558594,1.0,0.4879514276981354,1.0,1.0,0.0,1.0,-2.584400653839112,2.584395408630371,5.37209416506812e-06,1.9971684217453003,0.7297297120094299,0.7297297120094299,0.0,108.81417083740234,97.0,23950.828125,-0.0,1465.01904296875,1.0,283.1499938964844,285.9189147949219,292.7371520996094,294.3828125,293.1499938964844,293.1499938964844,283.1499938964844,21007.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710158109664917,1.0,0.0,0.0,2.06278657913208,2.062795877456665,2.8392392437126546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.2197265625,0.0,316.95001220703125,1895.4371337890625,0.0,1691.8226318359375,0.5313628315925598,1.0,0.0,3.0,1.0,0.0
12421320,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6478881835937,0.7609460353851318,0.2243468165397644,0.2042314857244491,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.64849853515625,0.9439458250999452,0.4261351823806762,0.4052139520645141,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.64862060546875,0.9990000128746032,0.6514014005661011,0.3605397641658783,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64825439453125,0.8476051092147827,0.3129104077816009,0.2985901236534118,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.647705078125,0.7252804040908813,0.1922638267278671,0.8762813806533813,286.6484069824219,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1382751464844,286.6500244140625,1.0,0.4859649538993835,1.0,1.0,0.0,1.0,-2.5749616622924805,2.57495641708374,5.332841737981653e-06,1.989832043647766,0.7216019034385681,0.7216019034385681,0.0,107.63660430908205,100.0,23547.369140625,-0.0,1447.317626953125,1.0,283.1499938964844,285.9379272460937,292.7098693847656,294.3303527832031,293.1499938964844,293.1499938964844,283.1499938964844,20838.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040327787399292,1.0,0.0,0.0,2.0141470432281494,2.014156103134156,2.706921975459409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.41259765625,0.0,298.3988952636719,1895.4371337890625,0.0,1642.7232666015625,0.5207417011260986,1.0,0.0,3.0,1.0,0.0
12421380,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6747131347656,0.7609406113624573,0.2231384664773941,0.2031325697898864,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.67535400390625,0.9443181157112122,0.4242925643920898,0.4034634530544281,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.67547607421875,0.9990000128746032,0.6537502408027649,0.3586075007915497,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67510986328125,0.8478450775146484,0.3115071952342987,0.297252357006073,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67449951171875,0.7252870798110962,0.1912402212619781,0.8716110587120056,286.6752624511719,288.00274658203125,291.6881103515625,289.7304992675781,291.6897277832031,297.1458740234375,286.6769714355469,1.0,0.4835733473300934,1.0,1.0,0.0,1.0,-2.5619938373565674,2.561988592147827,5.2791638154303655e-06,1.9797594547271729,0.707912802696228,0.707912802696228,0.0,106.51148223876952,100.0,22903.39453125,-0.0,1425.3402099609375,1.0,283.1499938964844,285.9692687988281,292.6656494140625,294.2467041015625,293.1499938964844,293.1499938964844,283.1499938964844,20648.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943471431732178,1.0,0.0,0.0,1.937048316001892,1.93705689907074,2.50365388865248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.138671875,0.0,270.8859558105469,1895.4371337890625,0.0,1566.4305419921875,0.5041370391845703,1.0,0.0,3.0,1.0,0.0
12421440,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.68389892578125,0.7605949640274048,0.2227363586425781,0.2027731537818908,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.9439528584480286,0.4236839711666107,0.4028920829296112,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846618652344,0.9990000128746032,0.6543385982513428,0.3584668338298797,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6842956542969,0.8475511074066162,0.3110406696796417,0.2968143224716186,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6836853027344,0.7249811887741089,0.1908974051475525,0.8700835108757019,286.6844787597656,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.14715576171875,286.68621826171875,1.0,0.4829992353916168,1.0,1.0,0.0,1.0,-2.5583436489105225,2.5583384037017822,5.264108040137216e-06,1.976926326751709,0.7033323645591736,0.7033323645591736,0.0,106.33753204345705,103.0,22695.681640625,-0.0,1419.8123779296875,1.0,283.1499938964844,285.979736328125,292.6510925292969,294.2195739746094,293.1499938964844,293.1499938964844,283.1499938964844,20605.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691266655921936,1.0,0.0,0.0,1.912290334701538,1.912298798561096,2.4400631559728936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.86865234375,0.0,262.5181884765625,1895.4371337890625,0.0,1542.5244140625,0.4988656938076019,1.0,0.0,3.0,1.0,0.0
12421500,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.703125,0.7594965100288391,0.2219161242246627,0.2020468562841415,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7038269042969,0.94264155626297,0.42244753241539,0.4017387926578522,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7039489746094,0.9990000128746032,0.655300498008728,0.3587554097175598,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7035217285156,0.846522867679596,0.3100890815258026,0.2959281504154205,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.702880859375,0.723997950553894,0.1901929229497909,0.8669834733009338,286.7037353515625,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.14825439453125,286.70556640625,1.0,0.4820797443389892,1.0,1.0,0.0,1.0,-2.551640510559082,2.551635265350342,5.236521701590391e-06,1.971726059913636,0.693945050239563,0.693945050239563,0.0,106.2108383178711,103.0,22277.416015625,-0.0,1410.53564453125,1.0,283.1499938964844,286.0013122558594,292.62127685546875,294.1647033691406,293.1499938964844,293.1499938964844,283.1499938964844,20537.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685132622718811,1.0,0.0,0.0,1.8625987768173216,1.8626070022583008,2.314898921440545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.12548828125,0.0,246.35498046875,1895.4371337890625,0.0,1495.4560546875,0.4883671104907989,1.0,0.0,3.0,1.0,0.0
12421560,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.72344970703125,0.7579110264778137,0.2210883200168609,0.2013221532106399,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.72418212890625,0.9406176209449768,0.4212051928043365,0.4005890786647796,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7243347167969,0.9990000128746032,0.6559627056121826,0.3597541749477386,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7239074707031,0.8449640870094299,0.3091281950473785,0.2950421571731567,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.72320556640625,0.7225593328475952,0.1894729733467102,0.8638611435890198,286.7240905761719,288.1161193847656,291.5966796875,289.65203857421875,291.5982971191406,297.14752197265625,286.72607421875,1.0,0.4814596474170685,1.0,1.0,0.0,1.0,-2.5457708835601807,2.5457658767700195,5.212432370171882e-06,1.9671757221221924,0.6843966841697693,0.6843966841697693,0.0,106.36338806152344,106.0,21860.3359375,-0.0,1403.59033203125,1.0,283.1499938964844,286.02362060546875,292.5908508300781,294.10943603515625,293.1499938964844,293.1499938964844,283.1499938964844,20489.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790845394134521,1.0,0.0,0.0,1.813256859779358,1.8132648468017576,2.1938760141893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.4619140625,0.0,231.1051483154297,1895.4371337890625,0.0,1449.7642822265625,0.478049635887146,1.0,0.0,3.0,1.0,0.0
12421620,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7677307128906,0.7537100315093994,0.2194190025329589,0.1998787373304367,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7685546875,0.9349842071533204,0.4187095761299133,0.3982991278171539,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76873779296875,0.9990000128746032,0.6565521955490112,0.3633278310298919,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7682189941406,0.8407161831855774,0.3071871399879455,0.2932715117931366,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7674560546875,0.71864914894104,0.1879924982786178,0.8575333952903748,286.7684631347656,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.1419372558594,286.77069091796875,1.0,0.480886161327362,1.0,1.0,0.0,1.0,-2.535846710205078,2.535841464996338,5.171846623852616e-06,1.9594906568527224,0.664879322052002,0.664879322052002,0.0,107.29440307617188,109.0,21021.115234375,-0.0,1394.8177490234375,1.0,283.1499938964844,286.07086181640625,292.5279846191406,293.9968566894531,293.1499938964844,293.1499938964844,283.1499938964844,20428.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669800877571106,1.0,0.0,0.0,1.714802622795105,1.714810132980347,1.9621025160176941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.8984375,0.0,202.86184692382807,1895.4371337890625,0.0,1360.5517578125,0.4577598869800567,1.0,0.0,3.0,1.0,0.0
12421680,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7677307128906,0.7537100315093994,0.2194190025329589,0.1998787373304367,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7685546875,0.9349842071533204,0.4187095761299133,0.3982991278171539,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76873779296875,0.9990000128746032,0.6565521955490112,0.3633278310298919,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7682189941406,0.8407161831855774,0.3071871399879455,0.2932715117931366,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7674560546875,0.71864914894104,0.1879924982786178,0.8575333952903748,286.7684631347656,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.1419372558594,286.77069091796875,1.0,0.480886161327362,1.0,1.0,0.0,1.0,-2.535846710205078,2.535841464996338,5.171846623852616e-06,1.9594906568527224,0.664879322052002,0.664879322052002,0.0,107.29440307617188,109.0,21021.115234375,-0.0,1394.8177490234375,1.0,283.1499938964844,286.07086181640625,292.5279846191406,293.9968566894531,293.1499938964844,293.1499938964844,283.1499938964844,20428.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669800877571106,1.0,0.0,0.0,1.714802622795105,1.714810132980347,1.9621025160176941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.8984375,0.0,202.86184692382807,1895.4371337890625,0.0,1360.5517578125,0.4577598869800567,1.0,0.0,3.0,1.0,0.0
12421740,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8172607421875,0.7485735416412354,0.2177421003580093,0.198447123169899,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8182067871094,0.9278063774108888,0.4162089228630066,0.396024227142334,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81842041015625,0.9990000128746032,0.656291663646698,0.368485152721405,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8178100585937,0.8354196548461914,0.3052307367324829,0.2915059328079223,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.81695556640625,0.7136340141296387,0.1864658296108245,0.8510933518409729,286.8180847167969,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1322631835937,286.8205871582031,1.0,0.4809934496879577,1.0,1.0,0.0,1.0,-2.5277295112609863,2.527724504470825,5.138791038916679e-06,1.9532151222229004,0.6448449492454529,0.6448449492454529,0.0,108.87104034423828,112.0,20167.8046875,-0.0,1391.194580078125,1.0,283.1499938964844,286.1220397949219,292.462646484375,293.8809814453125,293.1499938964844,293.1499938964844,283.1499938964844,20386.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545004844665527,1.0,0.0,0.0,1.616198182106018,1.6162052154541016,1.742940725080189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.80224609375,0.0,177.2596893310547,1895.4371337890625,0.0,1271.86083984375,0.4378297626972198,1.0,0.0,3.0,1.0,0.0
12421800,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8172607421875,0.7485735416412354,0.2177421003580093,0.198447123169899,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8182067871094,0.9278063774108888,0.4162089228630066,0.396024227142334,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81842041015625,0.9990000128746032,0.656291663646698,0.368485152721405,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8178100585937,0.8354196548461914,0.3052307367324829,0.2915059328079223,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.81695556640625,0.7136340141296387,0.1864658296108245,0.8510933518409729,286.8180847167969,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1322631835937,286.8205871582031,1.0,0.4809934496879577,1.0,1.0,0.0,1.0,-2.5277295112609863,2.527724504470825,5.138791038916679e-06,1.9532151222229004,0.6448449492454529,0.6448449492454529,0.0,108.87104034423828,112.0,20167.8046875,-0.0,1391.194580078125,1.0,283.1499938964844,286.1220397949219,292.462646484375,293.8809814453125,293.1499938964844,293.1499938964844,283.1499938964844,20386.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545004844665527,1.0,0.0,0.0,1.616198182106018,1.6162052154541016,1.742940725080189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.80224609375,0.0,177.2596893310547,1895.4371337890625,0.0,1271.86083984375,0.4378297626972198,1.0,0.0,3.0,1.0,0.0
12421860,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8719482421875,0.7429562211036682,0.2160676419734954,0.1970305293798446,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8729858398437,0.9197822213172911,0.4137136340141296,0.3937674462795257,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.87322998046875,0.9990000128746032,0.6553488373756409,0.374664306640625,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8725891113281,0.8295415043830872,0.3032698333263397,0.2897493541240692,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8716125488281,0.7077409029006958,0.184906780719757,0.8445676565170288,286.87286376953125,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1199951171875,286.8756408691406,1.0,0.4815589785575866,1.0,1.0,0.0,1.0,-2.5207879543304443,2.520782709121704,5.110623533255421e-06,1.9478564262390137,0.6243741512298584,0.6243741512298584,0.0,110.88895416259766,115.0,19295.951171875,-0.0,1390.9835205078125,1.0,283.1499938964844,286.1770324707031,292.3956604003906,293.76220703125,293.1499938964844,293.1499938964844,283.1499938964844,20337.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413509249687195,1.0,0.0,0.0,1.5175418853759766,1.5175485610961914,1.5366494210411474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.2138671875,0.0,154.0934295654297,1895.4371337890625,0.0,1182.2462158203125,0.418282687664032,1.0,0.0,3.0,1.0,0.0
12421920,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8719482421875,0.7429562211036682,0.2160676419734954,0.1970305293798446,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8729858398437,0.9197822213172911,0.4137136340141296,0.3937674462795257,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.87322998046875,0.9990000128746032,0.6553488373756409,0.374664306640625,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8725891113281,0.8295415043830872,0.3032698333263397,0.2897493541240692,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8716125488281,0.7077409029006958,0.184906780719757,0.8445676565170288,286.87286376953125,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1199951171875,286.8756408691406,1.0,0.4815589785575866,1.0,1.0,0.0,1.0,-2.5207879543304443,2.520782709121704,5.110623533255421e-06,1.9478564262390137,0.6243741512298584,0.6243741512298584,0.0,110.88895416259766,115.0,19295.951171875,-0.0,1390.9835205078125,1.0,283.1499938964844,286.1770324707031,292.3956604003906,293.76220703125,293.1499938964844,293.1499938964844,283.1499938964844,20337.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413509249687195,1.0,0.0,0.0,1.5175418853759766,1.5175485610961914,1.5366494210411474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.2138671875,0.0,154.0934295654297,1895.4371337890625,0.0,1182.2462158203125,0.418282687664032,1.0,0.0,3.0,1.0,0.0
12421980,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.7371271252632141,0.2144017815589904,0.195631206035614,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9324951171875,0.91148179769516,0.4112316071987152,0.391532689332962,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93280029296875,0.9990000128746032,0.6538106799125671,0.3815126121044159,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9320678710937,0.8233380317687988,0.301311194896698,0.2880047857761383,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9309997558594,0.7013006210327148,0.1833264678716659,0.8379870653152466,286.932373046875,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.10614013671875,286.93536376953125,1.0,0.4824462532997131,1.0,1.0,0.0,1.0,-2.5146467685699463,2.514641761779785,5.085783413960598e-06,1.943122386932373,0.6035127639770508,0.6035127639770508,0.0,113.22183990478516,118.0,18405.853515625,-0.0,1393.138671875,1.0,283.1499938964844,286.2355041503906,292.327880859375,293.6413879394531,293.1499938964844,293.1499938964844,283.1499938964844,20270.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273376941680908,1.0,0.0,0.0,1.419453263282776,1.4194594621658323,1.3444218893710058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.4345703125,0.0,133.31207275390625,1895.4371337890625,0.0,1091.35009765625,0.3992699086666107,1.0,0.0,3.0,1.0,0.0
12422040,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.7371271252632141,0.2144017815589904,0.195631206035614,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9324951171875,0.91148179769516,0.4112316071987152,0.391532689332962,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93280029296875,0.9990000128746032,0.6538106799125671,0.3815126121044159,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9320678710937,0.8233380317687988,0.301311194896698,0.2880047857761383,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9309997558594,0.7013006210327148,0.1833264678716659,0.8379870653152466,286.932373046875,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.10614013671875,286.93536376953125,1.0,0.4824462532997131,1.0,1.0,0.0,1.0,-2.5146467685699463,2.514641761779785,5.085783413960598e-06,1.943122386932373,0.6035127639770508,0.6035127639770508,0.0,113.22183990478516,118.0,18405.853515625,-0.0,1393.138671875,1.0,283.1499938964844,286.2355041503906,292.327880859375,293.6413879394531,293.1499938964844,293.1499938964844,283.1499938964844,20270.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273376941680908,1.0,0.0,0.0,1.419453263282776,1.4194594621658323,1.3444218893710058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.4345703125,0.0,133.31207275390625,1895.4371337890625,0.0,1091.35009765625,0.3992699086666107,1.0,0.0,3.0,1.0,0.0
12422100,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96270751953125,0.7341856360435486,0.2135728597640991,0.1949380189180374,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9638366699219,0.9073972702026368,0.4099971055984497,0.3904242217540741,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96417236328125,0.9990000128746032,0.6528372764587402,0.3851049840450287,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.96337890625,0.8201581835746765,0.300333708524704,0.2871371507644653,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9622802734375,0.6979972124099731,0.1825312376022339,0.8346851468086243,286.9637145996094,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.0988464355469,286.966796875,1.0,0.4829781055450439,1.0,1.0,0.0,1.0,-2.5117883682250977,2.5117831230163574,5.074246018921258e-06,1.9409208297729488,0.5929481983184814,0.5929481983184814,0.0,114.47631072998048,118.0,17954.923828125,-0.0,1394.85791015625,1.0,283.1499938964844,286.2658386230469,292.2939453125,293.5805053710937,293.1499938964844,293.1499938964844,283.1499938964844,20229.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199789047241211,1.0,0.0,0.0,1.3708938360214231,1.3708999156951904,1.2540101579361362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.1064453125,0.0,123.8088150024414,1895.4371337890625,0.0,1045.6168212890625,0.3900278806686401,1.0,0.0,3.0,1.0,0.0
12422160,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9948425292969,0.731246292591095,0.2127463370561599,0.1942484825849533,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9960327148437,0.9034501314163208,0.4087668359279632,0.3893212080001831,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9963684082031,0.9990000128746032,0.6517450213432312,0.3887670040130615,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955444335937,0.8169409036636353,0.2993574142456054,0.2862721979618072,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9944152832031,0.6946727633476257,0.1817339658737182,0.8313796520233154,286.9958801269531,288.57080078125,291.2300109863281,289.33447265625,291.2316589355469,297.0914611816406,286.9990539550781,1.0,0.4835513234138489,1.0,1.0,0.0,1.0,-2.509023666381836,2.509018659591675,5.063102435087785e-06,1.938792705535889,0.582306981086731,0.582306981086731,0.0,115.77323150634766,121.0,17500.666015625,-0.0,1396.873291015625,1.0,283.1499938964844,286.2967224121094,292.2600402832031,293.5194702148437,293.1499938964844,293.1499938964844,283.1499938964844,20181.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6124019026756287,1.0,0.0,0.0,1.3227757215499878,1.322781682014465,1.1675241751163413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.8525390625,0.0,114.8771743774414,1895.4371337890625,0.0,1000.0249633789062,0.3809873759746551,1.0,0.0,3.0,1.0,0.0
12422220,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0424499511719,0.7270216345787048,0.2115600407123565,0.1932613551616668,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0436706542969,0.897948682308197,0.4070029854774475,0.387742280960083,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0440368652344,0.9990000128746032,0.6499652862548828,0.3941303193569183,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0431823730469,0.8122343420982361,0.297953337430954,0.2850307524204254,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0419921875,0.6898782849311829,0.180583506822586,0.8266171216964722,287.0435485839844,288.6362609863281,291.1771850585937,289.2890625,291.1788635253906,297.08074951171875,287.0468139648437,1.0,0.4844360947608948,1.0,1.0,0.0,1.0,-2.5051708221435547,2.5051655769348145,5.047596005169908e-06,1.9358285665512085,0.5668538808822632,0.5668538808822632,0.0,117.703125,121.0,16842.265625,-0.0,1400.1954345703125,1.0,283.1499938964844,286.3420104980469,292.2113952636719,293.4314880371094,293.1499938964844,293.1499938964844,283.1499938964844,20102.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6011029481887817,1.0,0.0,0.0,1.2545170783996582,1.254522681236267,1.0501383940209053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.99267578125,0.0,103.00822448730467,1895.4371337890625,0.0,934.9591674804688,0.3683783411979675,1.0,0.0,3.0,1.0,0.0
12422280,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0613098144531,0.72538161277771,0.211099699139595,0.1928789764642715,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.06256103515625,0.8958214521408081,0.406319260597229,0.3871309459209442,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0629272460937,0.9990000128746032,0.649211585521698,0.396234393119812,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0620422363281,0.8103774189949036,0.2974075078964233,0.2845488786697387,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06085205078125,0.6880202293395996,0.1801356375217437,0.8247650861740112,287.0624084472656,288.6617431640625,291.1566772460937,289.2714538574219,291.1583251953125,297.0765991210937,287.06573486328125,1.0,0.4847946166992187,1.0,1.0,0.0,1.0,-2.503700494766236,2.503695487976074,5.041686563345138e-06,1.93469786643982,0.5608072876930237,0.5608072876930237,0.0,118.46939086914062,124.0,16585.22265625,-0.0,1401.5872802734375,1.0,283.1499938964844,286.3598327636719,292.19256591796875,293.39727783203125,293.1499938964844,293.1499938964844,283.1499938964844,20067.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5965934991836548,1.0,0.0,0.0,1.2283498048782349,1.2283554077148438,1.0067869027352573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.81640625,0.0,98.69773864746094,1895.4371337890625,0.0,910.0098876953124,0.3636140823364258,1.0,0.0,3.0,1.0,0.0
12422340,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1297912597656,0.7195066809654236,0.2094586789608001,0.1915191113948822,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.131103515625,0.8882996439933777,0.4038879871368408,0.3849601745605469,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1315002441406,0.9990000128746032,0.6461953520774841,0.4038132727146148,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1305847167969,0.8035821318626404,0.2954555153846741,0.2828292846679687,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1293334960937,0.681437611579895,0.1785343885421753,0.8181528449058533,287.1309509277344,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.0620422363281,287.13433837890625,1.0,0.4861322939395904,1.0,1.0,0.0,1.0,-2.49855375289917,2.498548746109009,5.02102966493112e-06,1.930741548538208,0.539023220539093,0.539023220539093,0.0,121.27059936523438,127.0,15666.1591796875,-0.0,1406.9490966796875,1.0,283.1499938964844,286.4239196777344,292.1258239746094,293.2755126953125,293.1499938964844,293.1499938964844,283.1499938964844,19933.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5799353718757629,1.0,0.0,0.0,1.1370431184768677,1.137048363685608,8.626751224483088e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.76318359375,0.0,84.66984558105469,1895.4371337890625,0.0,823.1419067382812,0.3473384380340576,1.0,0.0,3.0,1.0,0.0
12422400,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1297912597656,0.7195066809654236,0.2094586789608001,0.1915191113948822,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.131103515625,0.8882996439933777,0.4038879871368408,0.3849601745605469,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1315002441406,0.9990000128746032,0.6461953520774841,0.4038132727146148,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1305847167969,0.8035821318626404,0.2954555153846741,0.2828292846679687,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1293334960937,0.681437611579895,0.1785343885421753,0.8181528449058533,287.1309509277344,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.0620422363281,287.13433837890625,1.0,0.4861322939395904,1.0,1.0,0.0,1.0,-2.49855375289917,2.498548746109009,5.02102966493112e-06,1.930741548538208,0.539023220539093,0.539023220539093,0.0,121.27059936523438,127.0,15666.1591796875,-0.0,1406.9490966796875,1.0,283.1499938964844,286.4239196777344,292.1258239746094,293.2755126953125,293.1499938964844,293.1499938964844,283.1499938964844,19933.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5799353718757629,1.0,0.0,0.0,1.1370431184768677,1.137048363685608,8.626751224483088e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.76318359375,0.0,84.66984558105469,1895.4371337890625,0.0,823.1419067382812,0.3473384380340576,1.0,0.0,3.0,1.0,0.0
12422460,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1993103027344,0.7135406732559204,0.207817867398262,0.1901633441448211,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2006225585937,0.880956768989563,0.401472270488739,0.3828070759773254,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2010803222656,0.9990000128746032,0.6426677703857422,0.4114290177822113,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2001037597656,0.7967787384986877,0.2934921383857727,0.2811039686203003,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1988525390625,0.6749938726425171,0.1769310384988784,0.8115437626838684,287.20050048828125,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.04833984375,287.20391845703125,1.0,0.4875285923480987,1.0,1.0,0.0,1.0,-2.4934747219085693,2.493469715118408,5.0006901801680215e-06,1.9268391132354736,0.5169637203216553,0.5169637203216553,0.0,124.14562225341795,115.0,14749.470703125,-0.0,1412.684326171875,1.0,283.1499938964844,286.4882202148437,292.0601501464844,293.1549072265625,293.1499938964844,293.1499938964844,283.1499938964844,19784.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5625198483467102,1.0,0.0,0.0,1.049429178237915,1.0494341850280762,7.348516817273777e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.01318359375,0.0,72.619873046875,1895.4371337890625,0.0,740.7935180664062,0.332284539937973,1.0,0.0,3.0,1.0,0.0
12422520,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1993103027344,0.7135406732559204,0.207817867398262,0.1901633441448211,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2006225585937,0.880956768989563,0.401472270488739,0.3828070759773254,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2010803222656,0.9990000128746032,0.6426677703857422,0.4114290177822113,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2001037597656,0.7967787384986877,0.2934921383857727,0.2811039686203003,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1988525390625,0.6749938726425171,0.1769310384988784,0.8115437626838684,287.20050048828125,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.04833984375,287.20391845703125,1.0,0.4875285923480987,1.0,1.0,0.0,1.0,-2.4934747219085693,2.493469715118408,5.0006901801680215e-06,1.9268391132354736,0.5169637203216553,0.5169637203216553,0.0,124.14562225341795,115.0,14749.470703125,-0.0,1412.684326171875,1.0,283.1499938964844,286.4882202148437,292.0601501464844,293.1549072265625,293.1499938964844,293.1499938964844,283.1499938964844,19784.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5625198483467102,1.0,0.0,0.0,1.049429178237915,1.0494341850280762,7.348516817273777e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.01318359375,0.0,72.619873046875,1895.4371337890625,0.0,740.7935180664062,0.332284539937973,1.0,0.0,3.0,1.0,0.0
12422580,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.26318359375,0.7129931449890137,0.206149622797966,0.1886416375637054,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2643127441406,0.8808495402336121,0.3990320563316345,0.3804878294467926,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2646789550781,0.9990000128746032,0.6396024823188782,0.4090825915336609,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.26385498046875,0.7964736223220825,0.2914822101593017,0.2791889905929565,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2627868652344,0.674163818359375,0.1753021329641342,0.8041086196899414,287.2641906738281,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.0392150878906,287.2670288085937,1.0,0.4836455583572387,1.0,1.0,0.0,1.0,-2.474824905395508,2.474820137023926,4.926585461362265e-06,1.9126218557357788,0.4945220351219177,0.4945220351219177,0.0,122.59648895263672,103.0,13824.2685546875,-0.0,1382.440185546875,1.0,283.1499938964844,286.5498962402344,291.9955444335937,293.0354919433594,293.1499938964844,293.1499938964844,283.1499938964844,19627.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5444188714027405,1.0,0.0,0.0,0.965775728225708,0.9657804369926452,6.223662296633847e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.369140625,0.0,62.33791732788086,1895.4371337890625,0.0,663.713623046875,0.318511962890625,1.0,0.0,3.0,1.0,0.0
12422640,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.26318359375,0.7129931449890137,0.206149622797966,0.1886416375637054,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2643127441406,0.8808495402336121,0.3990320563316345,0.3804878294467926,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2646789550781,0.9990000128746032,0.6396024823188782,0.4090825915336609,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.26385498046875,0.7964736223220825,0.2914822101593017,0.2791889905929565,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2627868652344,0.674163818359375,0.1753021329641342,0.8041086196899414,287.2641906738281,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.0392150878906,287.2670288085937,1.0,0.4836455583572387,1.0,1.0,0.0,1.0,-2.474824905395508,2.474820137023926,4.926585461362265e-06,1.9126218557357788,0.4945220351219177,0.4945220351219177,0.0,122.59648895263672,103.0,13824.2685546875,-0.0,1382.440185546875,1.0,283.1499938964844,286.5498962402344,291.9955444335937,293.0354919433594,293.1499938964844,293.1499938964844,283.1499938964844,19627.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5444188714027405,1.0,0.0,0.0,0.965775728225708,0.9657804369926452,6.223662296633847e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.369140625,0.0,62.33791732788086,1895.4371337890625,0.0,663.713623046875,0.318511962890625,1.0,0.0,3.0,1.0,0.0
12422700,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.29150390625,0.7144293189048767,0.2053086310625076,0.1878270655870437,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.29254150390625,0.8830167651176453,0.3977982699871063,0.3792674541473388,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2929077148437,0.9990000128746032,0.6388351917266846,0.4048418998718261,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2921447753906,0.7983197569847107,0.2904592454433441,0.2781653106212616,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2911376953125,0.6754668951034546,0.1744847446680069,0.8001346588134766,287.2924499511719,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.03778076171875,287.2950439453125,1.0,0.4803274571895599,1.0,1.0,0.0,1.0,-2.4612836837768555,2.461278915405273,4.872915724263294e-06,1.9021846055984497,0.4830964803695678,0.4830964803695678,0.0,120.463623046875,103.0,13390.3681640625,-0.0,1356.5057373046875,1.0,283.1499938964844,286.5863952636719,291.9638977050781,292.9771728515625,293.1499938964844,293.1499938964844,283.1499938964844,19551.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5351399779319763,1.0,0.0,0.0,0.9254335761070251,0.9254382252693176,5.7145754794873944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.6484375,0.0,57.791141510009766,1895.4371337890625,0.0,627.3385620117188,0.3121128380298614,1.0,0.0,3.0,1.0,0.0
