time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12422760,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.318115234375,0.7167109847068787,0.2044624984264373,0.186987042427063,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3191223144531,0.8863380551338196,0.3965533077716827,0.3780150115489959,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3194274902344,0.9990000128746032,0.6386405229568481,0.3990964889526367,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3187255859375,0.8011947274208069,0.2894233763217926,0.2771076261997223,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3177490234375,0.6776647567749023,0.1736664772033691,0.7960505485534668,287.3190002441406,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.03826904296875,287.3215026855469,1.0,0.4762979447841644,1.0,1.0,0.0,1.0,-2.445692777633667,2.445688009262085,4.811459348275093e-06,1.8901479244232176,0.4715244770050049,0.4715244770050049,0.0,117.6943588256836,106.0,12950.892578125,-0.0,1325.6541748046875,1.0,283.1499938964844,286.6208190917969,291.9330444335937,292.91998291015625,293.1499938964844,293.1499938964844,283.1499938964844,19477.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5258018374443054,1.0,0.0,0.0,0.8860777616500854,0.8860822916030884,5.238864275725064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.10107421875,0.0,53.59897994995117,1895.4371337890625,0.0,592.751220703125,0.3060241043567657,1.0,0.0,3.0,1.0,0.0
12422820,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3742370605469,0.7175489664077759,0.2027795612812042,0.1854077577590942,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3753967285156,0.8880765438079834,0.3940653800964355,0.3756045997142792,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3757629394531,0.9990000128746032,0.6388508677482605,0.394288569688797,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3749389648437,0.8025071024894714,0.2873446345329284,0.2750803828239441,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3738098144531,0.6782712340354919,0.1720536053180694,0.7884473204612732,287.3752746582031,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,297.0419921875,287.3782043457031,1.0,0.4719641804695129,1.0,1.0,0.0,1.0,-2.4235408306121826,2.4235360622406006,4.724467544292565e-06,1.8728513717651367,0.4480692148208618,0.4480692148208618,0.0,115.10419464111328,109.0,12101.6533203125,-0.0,1287.986328125,1.0,283.1499938964844,286.69146728515625,291.8724060058594,292.8069152832031,293.1499938964844,293.1499938964844,283.1499938964844,19329.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5069125294685364,1.0,0.0,0.0,0.810630202293396,0.8106345534324646,4.384691365544313e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.3037109375,0.0,46.18519973754883,1895.4371337890625,0.0,528.5872192382812,0.2947410643100738,1.0,0.0,3.0,1.0,0.0
12422880,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3742370605469,0.7175489664077759,0.2027795612812042,0.1854077577590942,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3753967285156,0.8880765438079834,0.3940653800964355,0.3756045997142792,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3757629394531,0.9990000128746032,0.6388508677482605,0.394288569688797,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3749389648437,0.8025071024894714,0.2873446345329284,0.2750803828239441,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3738098144531,0.6782712340354919,0.1720536053180694,0.7884473204612732,287.3752746582031,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,297.0419921875,287.3782043457031,1.0,0.4719641804695129,1.0,1.0,0.0,1.0,-2.4235408306121826,2.4235360622406006,4.724467544292565e-06,1.8728513717651367,0.4480692148208618,0.4480692148208618,0.0,115.10419464111328,109.0,12101.6533203125,-0.0,1287.986328125,1.0,283.1499938964844,286.69146728515625,291.8724060058594,292.8069152832031,293.1499938964844,293.1499938964844,283.1499938964844,19329.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5069125294685364,1.0,0.0,0.0,0.810630202293396,0.8106345534324646,4.384691365544313e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.3037109375,0.0,46.18519973754883,1895.4371337890625,0.0,528.5872192382812,0.2947410643100738,1.0,0.0,3.0,1.0,0.0
12422940,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4342956542969,0.7160165905952454,0.2010858505964279,0.1838848888874054,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4354858398437,0.8866587281227112,0.3915730118751526,0.3732554614543915,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.43585205078125,0.9990000128746032,0.6384866237640381,0.3936551213264465,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4349975585937,0.8009601831436157,0.2852393686771393,0.2730960845947265,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.433837890625,0.6764386296272278,0.1704422086477279,0.78119295835495,287.4353332519531,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0437316894531,287.4383850097656,1.0,0.4694232940673828,1.0,1.0,0.0,1.0,-2.407025098800659,2.407020330429077,4.6602817747043446e-06,1.860029578208924,0.4242331087589264,0.4242331087589264,0.0,114.32972717285156,112.0,11284.4482421875,-0.0,1265.0382080078125,1.0,283.1499938964844,286.76495361328125,291.8070678710937,292.682861328125,293.1499938964844,293.1499938964844,283.1499938964844,19192.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4866427183151245,1.0,0.0,0.0,0.7399960160255432,0.7400001883506775,3.653862634678262e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3838.692138671875,0.0,39.94309997558594,1895.4371337890625,0.0,467.6043090820313,0.2846257090568542,1.0,0.0,3.0,1.0,0.0
12423000,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4342956542969,0.7160165905952454,0.2010858505964279,0.1838848888874054,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4354858398437,0.8866587281227112,0.3915730118751526,0.3732554614543915,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.43585205078125,0.9990000128746032,0.6384866237640381,0.3936551213264465,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4349975585937,0.8009601831436157,0.2852393686771393,0.2730960845947265,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.433837890625,0.6764386296272278,0.1704422086477279,0.78119295835495,287.4353332519531,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0437316894531,287.4383850097656,1.0,0.4694232940673828,1.0,1.0,0.0,1.0,-2.407025098800659,2.407020330429077,4.6602817747043446e-06,1.860029578208924,0.4242331087589264,0.4242331087589264,0.0,114.32972717285156,112.0,11284.4482421875,-0.0,1265.0382080078125,1.0,283.1499938964844,286.76495361328125,291.8070678710937,292.682861328125,293.1499938964844,293.1499938964844,283.1499938964844,19192.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4866427183151245,1.0,0.0,0.0,0.7399960160255432,0.7400001883506775,3.653862634678262e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3838.692138671875,0.0,39.94309997558594,1895.4371337890625,0.0,467.6043090820313,0.2846257090568542,1.0,0.0,3.0,1.0,0.0
12423060,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949951171875,0.7128693461418152,0.1993710696697235,0.1823838949203491,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4962158203125,0.8831932544708252,0.3890686631202698,0.3709377646446228,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4966125488281,0.9990000128746032,0.6372005939483643,0.3957186937332153,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4957275390625,0.7975374460220337,0.283098429441452,0.2711209654808044,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4945678710937,0.6730102300643921,0.1688132137060165,0.7740720510482788,287.49609375,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0417175292969,287.4991455078125,1.0,0.4681384563446045,1.0,1.0,0.0,1.0,-2.393986225128174,2.393981695175171,4.609958068613196e-06,1.8499218225479128,0.3999996781349182,0.3999996781349182,0.0,114.71288299560548,115.0,10497.5458984375,-0.0,1251.1685791015625,1.0,283.1499938964844,286.838623046875,291.73907470703125,292.5546264648437,293.1499938964844,293.1499938964844,283.1499938964844,19071.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639241099357605,1.0,0.0,0.0,0.6741994023323059,0.6742033958435059,3.0329843525578326e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3560.85107421875,0.0,34.68682861328125,1895.4371337890625,0.0,407.73968505859375,0.2755424082279205,1.0,0.0,3.0,1.0,0.0
12423120,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949951171875,0.7128693461418152,0.1993710696697235,0.1823838949203491,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4962158203125,0.8831932544708252,0.3890686631202698,0.3709377646446228,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4966125488281,0.9990000128746032,0.6372005939483643,0.3957186937332153,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4957275390625,0.7975374460220337,0.283098429441452,0.2711209654808044,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4945678710937,0.6730102300643921,0.1688132137060165,0.7740720510482788,287.49609375,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0417175292969,287.4991455078125,1.0,0.4681384563446045,1.0,1.0,0.0,1.0,-2.393986225128174,2.393981695175171,4.609958068613196e-06,1.8499218225479128,0.3999996781349182,0.3999996781349182,0.0,114.71288299560548,115.0,10497.5458984375,-0.0,1251.1685791015625,1.0,283.1499938964844,286.838623046875,291.73907470703125,292.5546264648437,293.1499938964844,293.1499938964844,283.1499938964844,19071.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639241099357605,1.0,0.0,0.0,0.6741994023323059,0.6742033958435059,3.0329843525578326e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3560.85107421875,0.0,34.68682861328125,1895.4371337890625,0.0,407.73968505859375,0.2755424082279205,1.0,0.0,3.0,1.0,0.0
12423180,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5551452636719,0.7084683775901794,0.197627305984497,0.1808861047029495,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.55633544921875,0.8783473372459412,0.3865423202514648,0.3686305284500122,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567321777344,0.9990000128746032,0.6349668502807617,0.3996630311012268,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55584716796875,0.7928236722946167,0.2809132039546966,0.2691349387168884,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5546875,0.6685032844543457,0.1671543270349502,0.7669668197631836,287.55621337890625,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.0363464355469,287.55926513671875,1.0,0.4677223265171051,1.0,1.0,0.0,1.0,-2.3832309246063232,2.383226156234741,4.56868519904674e-06,1.841597557067871,0.3753507137298584,0.3753507137298584,0.0,115.9101104736328,118.0,9739.7236328125,-0.0,1243.398193359375,1.0,283.1499938964844,286.9114685058594,291.67559814453125,292.4317932128906,293.1499938964844,293.1499938964844,283.1499938964844,18962.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4394707679748535,1.0,0.0,0.0,0.613010823726654,0.6130147576332092,2.507435503673605e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3294.84375,0.0,30.229305267333984,1895.4371337890625,0.0,351.7837829589844,0.2673739492893219,1.0,0.0,3.0,1.0,0.0
12423240,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5551452636719,0.7084683775901794,0.197627305984497,0.1808861047029495,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.55633544921875,0.8783473372459412,0.3865423202514648,0.3686305284500122,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567321777344,0.9990000128746032,0.6349668502807617,0.3996630311012268,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55584716796875,0.7928236722946167,0.2809132039546966,0.2691349387168884,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5546875,0.6685032844543457,0.1671543270349502,0.7669668197631836,287.55621337890625,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.0363464355469,287.55926513671875,1.0,0.4677223265171051,1.0,1.0,0.0,1.0,-2.3832309246063232,2.383226156234741,4.56868519904674e-06,1.841597557067871,0.3753507137298584,0.3753507137298584,0.0,115.9101104736328,118.0,9739.7236328125,-0.0,1243.398193359375,1.0,283.1499938964844,286.9114685058594,291.67559814453125,292.4317932128906,293.1499938964844,293.1499938964844,283.1499938964844,18962.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4394707679748535,1.0,0.0,0.0,0.613010823726654,0.6130147576332092,2.507435503673605e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3294.84375,0.0,30.229305267333984,1895.4371337890625,0.0,351.7837829589844,0.2673739492893219,1.0,0.0,3.0,1.0,0.0
12423300,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5848388671875,0.705888032913208,0.1967428475618362,0.1801341623067855,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5860595703125,0.8755631446838379,0.3852683305740356,0.3674756288528442,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5864562988281,0.9990000128746032,0.6335030198097229,0.4021588861942291,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5855712890625,0.7901195883750916,0.2798017561435699,0.2681329846382141,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5844116210937,0.6659687757492065,0.1663115322589874,0.7633957266807556,287.5859375,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.0327453613281,287.5889587402344,1.0,0.4677546322345733,1.0,1.0,0.0,1.0,-2.37844467163086,2.3784401416778564,4.550389348878525e-06,1.837897777557373,0.3628637492656708,0.3628637492656708,0.0,116.7400894165039,118.0,9370.5908203125,-0.0,1241.1610107421875,1.0,283.1499938964844,286.94744873046875,291.646240234375,292.3734130859375,293.1499938964844,293.1499938964844,283.1499938964844,18905.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4268894493579864,1.0,0.0,0.0,0.5839745998382568,0.5839784741401672,2.275523947048441e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3165.808349609375,0.0,28.23821258544922,1895.4371337890625,0.0,325.8675842285156,0.263650894165039,1.0,0.0,3.0,1.0,0.0
12423360,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6142883300781,0.7031385898590088,0.1958490908145904,0.179378256201744,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.615478515625,0.8726039528846741,0.3839857876300812,0.3663174211978912,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.61590576171875,0.9990000128746032,0.6318028569221497,0.4049296081066131,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6150207519531,0.7872415781021118,0.2786763906478882,0.2671225666999817,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6138610839844,0.6632995009422302,0.1654590666294098,0.7598029375076294,287.6153564453125,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.0288391113281,287.618408203125,1.0,0.4679122567176819,1.0,1.0,0.0,1.0,-2.373943328857422,2.373938798904419,4.533222636382561e-06,1.834420919418335,0.3502597212791443,0.3502597212791443,0.0,117.69457244873048,106.0,9011.177734375,-0.0,1239.7652587890625,1.0,283.1499938964844,286.9832763671875,291.6183776855469,292.3172302246094,293.1499938964844,293.1499938964844,283.1499938964844,18849.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4142245650291443,1.0,0.0,0.0,0.5560024380683899,0.5560063123703003,2.062751391918028e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3039.85009765625,0.0,26.3944091796875,1895.4371337890625,0.0,301.43585205078125,0.2601759433746338,1.0,0.0,3.0,1.0,0.0
12423420,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6615295410156,0.70278400182724,0.1943947970867157,0.1780473887920379,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6626892089844,0.8727797865867615,0.3819078207015991,0.3643369078636169,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6630859375,0.9990000128746032,0.6292781829833984,0.4024997353553772,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6622314453125,0.7870879769325256,0.2768389582633972,0.2653684616088867,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6611022949219,0.6627504825592041,0.1640662103891372,0.7534348964691162,287.6625671386719,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.0237731933594,287.6653747558594,1.0,0.4643654227256775,1.0,1.0,0.0,1.0,-2.3573033809661865,2.357298851013184,4.4703137973556295e-06,1.8217095136642456,0.3298949897289276,0.3298949897289276,0.0,116.21986389160156,106.0,8471.3251953125,-0.0,1214.519287109375,1.0,283.1499938964844,287.0474548339844,291.5765991210937,292.23199462890625,293.1499938964844,293.1499938964844,283.1499938964844,18758.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3940097987651825,1.0,0.0,0.0,0.5134407877922058,0.5134445428848267,1.7590338075024192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2850.17333984375,0.0,23.714719772338867,1895.4371337890625,0.0,265.2843017578125,0.2550750374794006,1.0,0.0,3.0,1.0,0.0
12423480,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.672607421875,0.7031892538070679,0.1940296739339828,0.1776995956897735,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6737365722656,0.873422384262085,0.3813853561878204,0.3638251721858978,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67413330078125,0.9990000128746032,0.6288087368011475,0.4010583758354187,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6732788085937,0.7875906825065613,0.2763747572898865,0.2649112641811371,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.67218017578125,0.6630630493164062,0.1637154668569564,0.7517627477645874,287.6736145019531,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.0230407714844,287.6763610839844,1.0,0.4631175994873047,1.0,1.0,0.0,1.0,-2.351982831954956,2.351978302001953,4.450226697372273e-06,1.817606925964356,0.324749231338501,0.324749231338501,0.0,115.48753356933594,94.0,8337.3515625,-0.0,1205.4686279296875,1.0,283.1499938964844,287.063720703125,291.5667419433594,292.21173095703125,293.1499938964844,293.1499938964844,283.1499938964844,18736.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3890101909637451,1.0,0.0,0.0,0.5032099485397339,0.5032137632369995,1.6896313681513675e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2804.143310546875,0.0,23.093812942504883,1895.4371337890625,0.0,256.7879638671875,0.2538884580135345,1.0,0.0,3.0,1.0,0.0
12423540,297.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72491455078125,0.7075328826904297,0.0,0.1759010851383209,296.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259826660156,0.8794816732406616,0.0,0.3611939251422882,297.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7263488769531,0.9990000128746032,0.0,0.3901160955429077,296.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255554199219,0.7926554083824158,0.0,0.2625435590744018,297.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245178222656,0.666767954826355,0.0,0.7430912256240845,287.7258605957031,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.02264404296875,287.7284545898437,0.0,0.0,1.0,1.0,0.0,1.0,-2.3202614784240723,2.3202571868896484,4.3313530113664456e-06,1.7930936813354492,0.0,0.0,0.0,110.26968383789062,60.0,7671.74658203125,-0.0,1148.89404296875,0.0,283.1499938964844,287.1415405273437,291.52069091796875,292.1159973144531,293.1499938964844,293.1499938964844,278.1499938964844,18575.703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4536479413509369,0.4648006558418274,1.3731923154125525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.67904281616211,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72491455078125,0.7075328826904297,0.0,0.1759010851383209,296.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259826660156,0.8794816732406616,0.0,0.3611939251422882,297.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7263488769531,0.9990000128746032,0.0,0.3901160955429077,296.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255554199219,0.7926554083824158,0.0,0.2625435590744018,297.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245178222656,0.666767954826355,0.0,0.7430912256240845,287.7258605957031,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.02264404296875,287.7284545898437,0.0,0.0,1.0,1.0,0.0,1.0,-2.3202614784240723,2.3202571868896484,4.3313530113664456e-06,1.7930936813354492,0.0,0.0,0.0,110.26968383789062,60.0,7671.74658203125,-0.0,1148.89404296875,0.0,283.1499938964844,287.1415405273437,291.52069091796875,292.1159973144531,293.1499938964844,293.1499938964844,278.1499938964844,18575.703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4536479413509369,0.4648006558418274,1.3731923154125525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.67904281616211,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002319335937,0.0,0.0,0.000705903978087,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042297363281,0.3726049959659576,0.0,0.0007433533319272,297.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.805419921875,0.3726049959659576,0.0,0.0005490384646691,297.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8022766113281,0.0,0.0,0.0007433523423969,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994689941406,0.0,0.0,0.0035261388402432,287.8050537109375,294.1499938964844,290.307373046875,288.6149597167969,290.32379150390625,296.61871337890625,286.8546142578125,0.0,0.0,0.7696864008903503,0.7696864008903503,0.2303135991096496,1.0,-0.0075235324911773,0.007578186225146,-5.4653468396281824e-05,-0.0094569278880953,0.0,0.0,0.0,-0.0395677760243415,60.0,1098.4609375,-0.0,-3.858462150674313e-06,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,9.89530235528946e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.012427613385231e-17,7.432861019433275e-17,3.450537174212268e-22,6.125022906401656e-13,6.12500664336907e-13,1.6365172849320614e-18,0.0,0.0,-0.0,0.0,0.0,1.504249749734838e-28,1.3227920214750817e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79888916015625,0.0,0.0,0.0007086716359481,297.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028259277344,0.0,0.0,0.000683597754687,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039855957031,0.0,0.0,0.0005049031460657,297.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009338378906,0.0,0.0,0.0010229458566755,297.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982177734375,0.0,0.0,0.0030551778618246,287.8030090332031,294.1499938964844,290.2754821777344,288.5949401855469,290.32196044921875,296.18048095703125,286.476806640625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0077713350765407,0.0074931452982127,0.0002781896037049,-0.0096024209633469,0.0,0.0,0.0,-0.0412827506661415,60.0,536.881103515625,-0.0,-3.5066966574959224e-06,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1732468627995603e-27,1.5215010264704436e-27,1.6511162922836372e-30,-4.6597714339459975e-18,-4.656310510263075e-18,-3.460832402248803e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975769042969,0.0,0.0,0.0001091716767405,297.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006591796875,0.0,0.0,0.0001304064353462,298.03125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009033203125,0.0,0.0,0.0001115092163672,297.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992248535156,0.0,0.0,0.0001217389726662,297.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970275878906,0.0,0.0,0.0005334629677236,287.8007202148437,294.1499938964844,290.2373962402344,288.57177734375,290.3213806152344,295.5474548339844,286.2905578613281,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012078311992809,0.0025119443889707,-0.0013041131896898,-0.0128752719610929,0.0,0.0,0.0,-0.0079740183427929,60.0,229.68844604492188,-0.0,-9.945380696763097e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.334916387790973e-33,3.6189628664658975e-33,8.187905900652644e-34,-7.420938582213682e-21,-5.775973611878346e-21,-1.6449650713095317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969970703125,0.0,0.0,9.565217624185608e-05,297.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002014160156,0.0,0.0,0.000102303973108,298.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009033203125,0.0,0.0,7.711299258517101e-05,297.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986755371094,0.0,0.0,0.0001014185836538,297.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79644775390625,0.0,0.0,0.0004765900084748,287.7998352050781,294.1499938964844,290.1987609863281,288.549072265625,290.3222351074219,294.90948486328125,286.22686767578125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010239557595923,0.0006572796264663,0.0003666761622298,-0.0146647104993462,0.0,0.0,0.0,-0.007780606392771,60.0,96.33245086669922,-0.0,-7.147465197476778e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.382846767550482e-38,1.6952060195051642e-37,5.771684930442628e-38,-1.0682737717760624e-21,-5.79686194182923e-22,-4.8858752710604165e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963256835937,0.0,0.0,9.410479833604768e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995300292969,0.0,0.0,9.909186337608844e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002014160156,0.0,0.0,7.318369898712263e-05,297.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980041503906,0.0,0.0,9.90947228274308e-05,297.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7957763671875,0.0,0.0,0.0004700771823991,287.7988586425781,294.1499938964844,290.15966796875,288.5268249511719,290.3209228515625,294.3432006835937,286.2151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029738768935,2.94232478381673e-08,0.0010029445402324,-0.0153071042150259,0.0,0.0,0.0,-0.0078893322497606,60.0,40.3441276550293,-0.0,-6.856794954046563e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54879482731779e-42,-1.3927505436924354e-41,-4.94237968367363e-42,-1.1335949888252177e-21,-5.666219002859938e-22,-5.669730885392237e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79559326171875,0.0,0.0,9.410922939423472e-05,297.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987670898437,0.0,0.0,9.91018459899351e-05,298.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994384765625,0.0,0.0,7.319630094571039e-05,297.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972717285156,0.0,0.0,9.910172229865566e-05,297.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950744628906,0.0,0.0,0.0004700952558778,287.7977905273437,294.1499938964844,290.1200866699219,288.5049743652344,290.3193054199219,293.8388671875,286.2278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028996039181,6.203957791939274e-09,0.0010028933174908,-0.0153041156008839,0.0,0.0,0.0,-0.007888083346188,60.0,18.866788864135746,-0.0,-6.857634815560233e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333512371163917e-21,-5.666705193613044e-22,-5.666806672679892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939453125,0.0,0.0,9.411116479896008e-05,298.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970886230469,0.0,0.0,9.910404332913458e-05,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977600097656,0.0,0.0,7.319807627936825e-05,297.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79559326171875,0.0,0.0,9.910382505040616e-05,297.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934265136719,0.0,0.0,0.0004701048019342,287.79541015625,294.1499938964844,290.0397033691406,288.46240234375,290.3150634765625,292.9908447265625,286.2796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.20533180395455e-09,0.0010029121767729,-0.0153092434629797,0.0,0.0,0.0,-0.0078890649601817,60.0,9.171682357788086,-0.0,-6.857892742573314e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333436640517017e-21,-5.666719834871445e-22,-5.666717310516548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939453125,0.0,0.0,9.411116479896008e-05,298.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970886230469,0.0,0.0,9.910404332913458e-05,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977600097656,0.0,0.0,7.319807627936825e-05,297.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79559326171875,0.0,0.0,9.910382505040616e-05,297.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934265136719,0.0,0.0,0.0004701048019342,287.79541015625,294.1499938964844,290.0397033691406,288.46240234375,290.3150634765625,292.9908447265625,286.2796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.20533180395455e-09,0.0010029121767729,-0.0153092434629797,0.0,0.0,0.0,-0.0078890649601817,60.0,9.171682357788086,-0.0,-6.857892742573314e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333436640517017e-21,-5.666719834871445e-22,-5.666717310516548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920837402344,0.0,0.0,9.411646169610322e-05,298.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.795166015625,0.0,0.0,9.910960943670943e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958068847656,0.0,0.0,7.320217991946265e-05,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.793701171875,0.0,0.0,9.910939843393862e-05,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915344238281,0.0,0.0,0.0004701312282122,287.7926940917969,294.1499938964844,289.9578552246094,288.4212341308594,290.3094177246094,292.3157043457031,286.3346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.786252975463867,-0.0,-6.858634549189446e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920837402344,0.0,0.0,9.411646169610322e-05,298.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.795166015625,0.0,0.0,9.910960943670943e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958068847656,0.0,0.0,7.320217991946265e-05,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.793701171875,0.0,0.0,9.910939843393862e-05,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915344238281,0.0,0.0,0.0004701312282122,287.7926940917969,294.1499938964844,289.9578552246094,288.4212341308594,290.3094177246094,292.3157043457031,286.3346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.786252975463867,-0.0,-6.858634549189446e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899780273437,0.0,0.0,9.412410872755572e-05,298.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79302978515625,0.0,0.0,9.911766392178832e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7936706542969,0.0,0.0,7.320812437683344e-05,297.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79156494140625,0.0,0.0,9.911745291901752e-05,297.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894592285156,0.0,0.0,0.0004701694706454,287.7897033691406,294.1499938964844,289.8747863769531,288.3812866210937,290.30242919921875,291.7731018066406,286.3858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.410750389099121,-0.0,-6.859720258489689e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899780273437,0.0,0.0,9.412410872755572e-05,298.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79302978515625,0.0,0.0,9.911766392178832e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7936706542969,0.0,0.0,7.320812437683344e-05,297.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79156494140625,0.0,0.0,9.911745291901752e-05,297.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894592285156,0.0,0.0,0.0004701694706454,287.7897033691406,294.1499938964844,289.8747863769531,288.3812866210937,290.30242919921875,291.7731018066406,286.3858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.410750389099121,-0.0,-6.859720258489689e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78765869140625,0.0,0.0,9.413285442860796e-05,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906799316406,0.0,0.0,9.912686800817028e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79132080078125,0.0,0.0,7.321492012124509e-05,297.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78924560546875,0.0,0.0,9.912665700539948e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.78717041015625,0.0,0.0,0.000470213155495,287.78643798828125,294.1499938964844,289.7907409667969,288.3423767089844,290.2940979003906,291.3338928222656,286.4328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.2316107829474285e-09,0.001003136858344,-0.015378083102405,0.0,0.0,0.0,-0.0079020923003554,60.0,8.012701988220215,-0.0,-6.860966550448212e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78765869140625,0.0,0.0,9.413285442860796e-05,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906799316406,0.0,0.0,9.912686800817028e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79132080078125,0.0,0.0,7.321492012124509e-05,297.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78924560546875,0.0,0.0,9.912665700539948e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.78717041015625,0.0,0.0,0.000470213155495,287.78643798828125,294.1499938964844,289.7907409667969,288.3423767089844,290.2940979003906,291.3338928222656,286.4328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.2316107829474285e-09,0.001003136858344,-0.015378083102405,0.0,0.0,0.0,-0.0079020923003554,60.0,8.012701988220215,-0.0,-6.860966550448212e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78643798828125,0.0,0.0,9.413719089934602e-05,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894592285156,0.0,0.0,9.913143003359436e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900695800781,0.0,0.0,7.321829616557807e-05,298.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880249023437,0.0,0.0,9.913122630678116e-05,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78594970703125,0.0,0.0,0.0004702348087448,287.7846984863281,294.1499938964844,289.7484436035156,288.3232727050781,290.2893981933594,291.1455078125,286.4550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236891447741755e-09,0.0010031820274889,-0.0153919169679284,0.0,0.0,0.0,-0.0079047102481126,60.0,7.811386585235596,-0.0,-6.861584012085586e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851867675781,0.0,0.0,9.414106898475438e-05,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78814697265625,0.0,0.0,9.913551184581591e-05,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887878417969,0.0,0.0,7.322130841203034e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867431640625,0.0,0.0,9.913530811900272e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78466796875,0.0,0.0,0.0004702541918959,287.78289794921875,294.1499938964844,289.7059631347656,288.3043518066406,290.28436279296875,290.9745483398437,286.47625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070460051298,60.0,7.611269950866699,-0.0,-6.862135393248536e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828369140625,0.0,0.0,9.414536179974677e-05,298.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857971191406,0.0,0.0,9.914002293953672e-05,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864074707031,0.0,0.0,7.322464080061764e-05,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843933105469,0.0,0.0,9.913981921272352e-05,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823486328125,0.0,0.0,0.0004702756123151,287.77960205078125,294.1499938964844,289.6309509277344,288.27154541015625,290.27471923828125,290.7095031738281,286.5116882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032723657786,6.246732020542822e-09,0.0010032661957666,-0.0154176941141486,0.0,0.0,0.0,-0.0079095885157585,60.0,7.265194416046143,-0.0,-6.862735091317519e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78253173828125,0.0,0.0,9.414558007847518e-05,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78546142578125,0.0,0.0,9.914025577018036e-05,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860717773437,0.0,0.0,7.322480814764276e-05,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840576171875,0.0,0.0,9.914005204336718e-05,298.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7820129394531,0.0,0.0,0.0004702767182607,287.7791442871094,294.1499938964844,289.6206970214844,288.26708984375,290.2733154296875,290.67645263671875,286.5163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032745776697,6.246981598678758e-09,0.0010032682912424,-0.0154183488339185,0.0,0.0,0.0,-0.0079097123816609,60.0,7.21876335144043,-0.0,-6.862764223569684e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796936035156,0.0,0.0,9.414258238393812e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825927734375,0.0,0.0,9.91370907286182e-05,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.783203125,0.0,0.0,7.322247256524861e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7812194824219,0.0,0.0,9.913689427776262e-05,298.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792053222656,0.0,0.0,0.000470261729788,287.7751770019531,294.1499938964844,289.5351867675781,288.2304382324219,290.2609558105469,290.4267578125,286.5534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.2430021152692924e-09,0.0010032342979684,-0.0154079236090183,0.0,0.0,0.0,-0.0079077398404479,60.0,6.840163230895996,-0.0,-6.862298818077761e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796936035156,0.0,0.0,9.414258238393812e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825927734375,0.0,0.0,9.91370907286182e-05,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.783203125,0.0,0.0,7.322247256524861e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7812194824219,0.0,0.0,9.913689427776262e-05,298.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792053222656,0.0,0.0,0.000470261729788,287.7751770019531,294.1499938964844,289.5351867675781,288.2304382324219,290.2609558105469,290.4267578125,286.5534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.2430021152692924e-09,0.0010032342979684,-0.0154079236090183,0.0,0.0,0.0,-0.0079077398404479,60.0,6.840163230895996,-0.0,-6.862298818077761e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
