time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12424860,298.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767028808594,0.0,0.0,9.412806684849784e-05,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795715332031,0.0,0.0,9.91217966657132e-05,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801818847656,0.0,0.0,7.321117300307378e-05,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782287597656,0.0,0.0,9.91216002148576e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762145996094,0.0,0.0,0.0004701892321463,287.7710266113281,294.1499938964844,289.4496765136719,288.1942443847656,290.2472839355469,290.2145690917969,286.5880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678550381668e-09,0.0010030776029452,-0.0153599251061677,0.0,0.0,0.0,-0.0078986566513776,60.0,6.47752857208252,-0.0,-6.860155110643974e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767028808594,0.0,0.0,9.412806684849784e-05,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795715332031,0.0,0.0,9.91217966657132e-05,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801818847656,0.0,0.0,7.321117300307378e-05,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782287597656,0.0,0.0,9.91216002148576e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762145996094,0.0,0.0,0.0004701892321463,287.7710266113281,294.1499938964844,289.4496765136719,288.1942443847656,290.2472839355469,290.2145690917969,286.5880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678550381668e-09,0.0010030776029452,-0.0153599251061677,0.0,0.0,0.0,-0.0078986566513776,60.0,6.47752857208252,-0.0,-6.860155110643974e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735900878906,0.0,0.0,9.40984027693048e-05,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77642822265625,0.0,0.0,9.90905609796755e-05,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77703857421875,0.0,0.0,7.31881009414792e-05,298.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77508544921875,0.0,0.0,9.909036452881992e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.77313232421875,0.0,0.0,0.0004700410645455,287.7666931152344,294.1499938964844,289.3644104003906,288.1583557128906,290.2323608398437,290.0320739746094,286.6202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.187485190878306e-09,0.0010027596727013,-0.0152624947950243,0.0,0.0,0.0,-0.0078802183270454,60.0,6.131746292114258,-0.0,-6.85580516801565e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735900878906,0.0,0.0,9.40984027693048e-05,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77642822265625,0.0,0.0,9.90905609796755e-05,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77703857421875,0.0,0.0,7.31881009414792e-05,298.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77508544921875,0.0,0.0,9.909036452881992e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.77313232421875,0.0,0.0,0.0004700410645455,287.7666931152344,294.1499938964844,289.3644104003906,288.1583557128906,290.2323608398437,290.0320739746094,286.6202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.187485190878306e-09,0.0010027596727013,-0.0152624947950243,0.0,0.0,0.0,-0.0078802183270454,60.0,6.131746292114258,-0.0,-6.85580516801565e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720031738281,0.0,0.0,9.407693869434296e-05,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748107910156,0.0,0.0,9.906795457936823e-05,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.775390625,0.0,0.0,7.317140261875466e-05,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734680175781,0.0,0.0,9.906775812851264e-05,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715148925781,0.0,0.0,0.0004699338460341,287.76446533203125,294.1499938964844,289.3219299316406,288.1405334472656,290.22442626953125,289.9499206542969,286.6354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620902306846e-09,0.0010025299852713,-0.0151921212673187,0.0,0.0,0.0,-0.0078669004142284,60.0,5.965183734893799,-0.0,-6.852663858580854e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7703552246094,0.0,0.0,9.405064338352533e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7731628417969,0.0,0.0,9.904025500873104e-05,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77374267578125,0.0,0.0,7.315094262594357e-05,298.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718200683594,0.0,0.0,9.904006583383308e-05,298.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698974609375,0.0,0.0,0.0004698024713434,287.7621765136719,294.1499938964844,289.2796325683594,288.1227111816406,290.2161560058594,289.8728942871094,286.65020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022550122812,6.127738316763498e-09,0.0010022488422691,-0.0151059832423925,0.0,0.0,0.0,-0.0078505994752049,60.0,5.802757263183594,-0.0,-6.848820532923129e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669982910156,0.0,0.0,9.398282418260352e-05,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.769775390625,0.0,0.0,9.89688342087902e-05,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7703552246094,0.0,0.0,7.309819193324074e-05,298.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.0,0.0,9.896864503389224e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665405273437,0.0,0.0,0.0004694637027569,287.7575378417969,294.1499938964844,289.195556640625,288.087158203125,290.19879150390625,289.73199462890625,286.6781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.489883899688721,-0.0,-6.838919830443049e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669982910156,0.0,0.0,9.398282418260352e-05,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.769775390625,0.0,0.0,9.89688342087902e-05,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7703552246094,0.0,0.0,7.309819193324074e-05,298.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.0,0.0,9.896864503389224e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665405273437,0.0,0.0,0.0004694637027569,287.7575378417969,294.1499938964844,289.195556640625,288.087158203125,290.19879150390625,289.73199462890625,286.6781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.489883899688721,-0.0,-6.838919830443049e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635192871094,0.0,0.0,9.389425395056604e-05,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662658691406,0.0,0.0,9.8875563708134e-05,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.766845703125,0.0,0.0,7.302930316654965e-05,298.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76495361328125,0.0,0.0,9.887538180919364e-05,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630615234375,0.0,0.0,0.0004690212954301,287.7527770996094,294.1499938964844,289.11248779296875,288.0516052246094,290.18023681640625,289.6058044433594,286.7043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.192568778991699,-0.0,-6.826010690019757e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635192871094,0.0,0.0,9.389425395056604e-05,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662658691406,0.0,0.0,9.8875563708134e-05,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.766845703125,0.0,0.0,7.302930316654965e-05,298.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76495361328125,0.0,0.0,9.887538180919364e-05,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630615234375,0.0,0.0,0.0004690212954301,287.7527770996094,294.1499938964844,289.11248779296875,288.0516052246094,290.18023681640625,289.6058044433594,286.7043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.192568778991699,-0.0,-6.826010690019757e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7599792480469,0.0,0.0,9.378558752359822e-05,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626647949219,0.0,0.0,9.876112744677812e-05,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76324462890625,0.0,0.0,7.294477109098807e-05,298.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613830566406,0.0,0.0,9.876093827188016e-05,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.759521484375,0.0,0.0,0.0004684784507844,287.7478942871094,294.1499938964844,289.0306396484375,288.0159606933594,290.1606140136719,289.4915466308594,286.7288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994248393923,5.796786162193257e-09,0.0009994190186262,-0.0142390094697475,0.0,0.0,0.0,-0.0076865330338478,60.0,4.910112857818604,-0.0,-6.810193298179001e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7599792480469,0.0,0.0,9.378558752359822e-05,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626647949219,0.0,0.0,9.876112744677812e-05,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76324462890625,0.0,0.0,7.294477109098807e-05,298.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613830566406,0.0,0.0,9.876093827188016e-05,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.759521484375,0.0,0.0,0.0004684784507844,287.7478942871094,294.1499938964844,289.0306396484375,288.0159606933594,290.1606140136719,289.4915466308594,286.7288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994248393923,5.796786162193257e-09,0.0009994190186262,-0.0142390094697475,0.0,0.0,0.0,-0.0076865330338478,60.0,4.910112857818604,-0.0,-6.810193298179001e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563171386719,0.0,0.0,9.365863661514597e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75897216796875,0.0,0.0,9.862743900157513e-05,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7595520019531,0.0,0.0,7.284602907020599e-05,298.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577209472656,0.0,0.0,9.862725710263476e-05,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.755859375,0.0,0.0,0.0004678443365264,287.7428894042969,294.1499938964844,288.95025634765625,287.9800720214844,290.1398620605469,289.38720703125,286.7518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980702307075,5.638384426021048e-09,0.0009980645263567,-0.0138240437954664,0.0,0.0,0.0,-0.0076080067083239,60.0,4.641839504241943,-0.0,-6.79174405604499e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563171386719,0.0,0.0,9.365863661514597e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75897216796875,0.0,0.0,9.862743900157513e-05,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7595520019531,0.0,0.0,7.284602907020599e-05,298.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577209472656,0.0,0.0,9.862725710263476e-05,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.755859375,0.0,0.0,0.0004678443365264,287.7428894042969,294.1499938964844,288.95025634765625,287.9800720214844,290.1398620605469,289.38720703125,286.7518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980702307075,5.638384426021048e-09,0.0009980645263567,-0.0138240437954664,0.0,0.0,0.0,-0.0076080067083239,60.0,4.641839504241943,-0.0,-6.79174405604499e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75445556640625,0.0,0.0,9.358913666801528e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7571105957031,0.0,0.0,9.855424286797644e-05,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576599121094,0.0,0.0,7.27919687051326e-05,298.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.755859375,0.0,0.0,9.855406096903609e-05,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7540283203125,0.0,0.0,0.0004674971278291,287.7403564453125,294.1499938964844,288.91070556640625,287.9620361328125,290.1291198730469,289.33819580078125,286.7626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551669790548885e-09,0.000997323077172,-0.0135968746617436,0.0,0.0,0.0,-0.0075650182552635,60.0,4.512744903564453,-0.0,-6.781655059739934e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525939941406,0.0,0.0,9.351616608910264e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552185058594,0.0,0.0,9.847740147961304e-05,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557678222656,0.0,0.0,7.273520895978436e-05,298.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75396728515625,0.0,0.0,9.84772268566303e-05,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75213623046875,0.0,0.0,0.0004671326605603,287.7378234863281,294.1499938964844,288.8716125488281,287.9439392089844,290.1181335449219,289.2910461425781,286.77325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643048849079e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.386757373809815,-0.0,-6.771072236233523e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489318847656,0.0,0.0,9.336795483250172e-05,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.75152587890625,0.0,0.0,9.832131763687356e-05,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520751953125,0.0,0.0,7.261992868734524e-05,298.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75030517578125,0.0,0.0,9.832114301389085e-05,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485046386719,0.0,0.0,0.0004663922882173,287.7328796386719,294.1499938964844,288.79791259765625,287.90887451171875,290.09637451171875,289.20513916015625,286.7926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275756720379832e-09,0.0009949638042598,-0.0128740407526493,0.0,0.0,0.0,-0.0074282363057136,60.0,4.153254985809326,-0.0,-6.749602476929796e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.748779296875,0.0,0.0,9.336158109363168e-05,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513732910156,0.0,0.0,9.83146092039533e-05,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7519226074219,0.0,0.0,7.261497376020998e-05,298.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7501525878906,0.0,0.0,9.831443458097056e-05,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74835205078125,0.0,0.0,0.0004663604777306,287.732666015625,294.1499938964844,288.7948913574219,287.90740966796875,290.095458984375,289.2016906738281,286.7933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267808855791145e-09,0.0009948958177119,-0.012853218242526,0.0,0.0,0.0,-0.0074242963455617,60.0,4.143758773803711,-0.0,-6.748680192458778e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7449035644531,0.0,0.0,9.319849777966738e-05,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474670410156,0.0,0.0,9.814286750042812e-05,298.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7480163574219,0.0,0.0,7.24881247151643e-05,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462463378906,0.0,0.0,9.814269287744536e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7444763183594,0.0,0.0,0.0004655458033084,287.7274475097656,294.1499938964844,288.7203674316406,287.87042236328125,290.0718994140625,289.1184387207031,286.812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931614622473,5.064388020059596e-09,0.0009931563399732,-0.0123202856630086,0.0,0.0,0.0,-0.0073234518058598,60.0,3.912428617477417,-0.0,-6.725099410687109e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7449035644531,0.0,0.0,9.319849777966738e-05,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474670410156,0.0,0.0,9.814286750042812e-05,298.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7480163574219,0.0,0.0,7.24881247151643e-05,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462463378906,0.0,0.0,9.814269287744536e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7444763183594,0.0,0.0,0.0004655458033084,287.7274475097656,294.1499938964844,288.7203674316406,287.87042236328125,290.0718994140625,289.1184387207031,286.812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931614622473,5.064388020059596e-09,0.0009931563399732,-0.0123202856630086,0.0,0.0,0.0,-0.0073234518058598,60.0,3.912428617477417,-0.0,-6.725099410687109e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7409973144531,0.0,0.0,9.30304522626102e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435302734375,0.0,0.0,9.796590165933594e-05,298.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440490722656,0.0,0.0,7.23574121366255e-05,298.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7423095703125,0.0,0.0,9.79657343123108e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405700683594,0.0,0.0,0.0004647063906304,287.7221374511719,294.1499938964844,288.6482849121094,287.8329162597656,290.0474853515625,289.0404968261719,286.8299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913688991218,4.854793012043501e-09,0.0009913641260936,-0.011771167628467,0.0,0.0,0.0,-0.0072195464745163,60.0,3.691819667816162,-0.0,-6.700846455487408e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7409973144531,0.0,0.0,9.30304522626102e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435302734375,0.0,0.0,9.796590165933594e-05,298.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440490722656,0.0,0.0,7.23574121366255e-05,298.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7423095703125,0.0,0.0,9.79657343123108e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405700683594,0.0,0.0,0.0004647063906304,287.7221374511719,294.1499938964844,288.6482849121094,287.8329162597656,290.0474853515625,289.0404968261719,286.8299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913688991218,4.854793012043501e-09,0.0009913641260936,-0.011771167628467,0.0,0.0,0.0,-0.0072195464745163,60.0,3.691819667816162,-0.0,-6.700846455487408e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73699951171875,0.0,0.0,9.286069689551368e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.739501953125,0.0,0.0,9.778713865671308e-05,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74005126953125,0.0,0.0,7.222537533380091e-05,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7383117675781,0.0,0.0,9.778697130968794e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.736572265625,0.0,0.0,0.0004638584214262,287.716796875,294.1499938964844,288.57891845703125,287.7947998046875,290.0223083496094,288.96734619140625,286.8465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895581752061,4.643068152176966e-09,0.0009895536350086,-0.0112164570018649,0.0,0.0,0.0,-0.0071145850233733,60.0,3.481192111968994,-0.0,-6.676390995608017e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73699951171875,0.0,0.0,9.286069689551368e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.739501953125,0.0,0.0,9.778713865671308e-05,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74005126953125,0.0,0.0,7.222537533380091e-05,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7383117675781,0.0,0.0,9.778697130968794e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.736572265625,0.0,0.0,0.0004638584214262,287.716796875,294.1499938964844,288.57891845703125,287.7947998046875,290.0223083496094,288.96734619140625,286.8465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895581752061,4.643068152176966e-09,0.0009895536350086,-0.0112164570018649,0.0,0.0,0.0,-0.0071145850233733,60.0,3.481192111968994,-0.0,-6.676390995608017e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7350158691406,0.0,0.0,9.277609206037596e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73748779296875,0.0,0.0,9.76980445557274e-05,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7380065917969,0.0,0.0,7.215957157313824e-05,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362976074219,0.0,0.0,9.769787720870228e-05,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345886230469,0.0,0.0,0.000463435833808,287.714111328125,294.1499938964844,288.5453186035156,287.7755126953125,290.0094299316406,288.93243408203125,286.8544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551667738171e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.3793816566467285,-0.0,-6.664219398544446e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.73297119140625,0.0,0.0,9.269209840567784e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7354431152344,0.0,0.0,9.760959073901176e-05,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359619140625,0.0,0.0,7.209424074972048e-05,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342834472656,0.0,0.0,9.760942339198664e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325744628906,0.0,0.0,0.0004630162438843,287.71142578125,294.1499938964844,288.5124816894531,287.75604248046875,289.9964294433594,288.8985290527344,286.8621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432791467223751e-09,0.0009877554839476,-0.0106655331328511,0.0,0.0,0.0,-0.0070103420875966,60.0,3.2797107696533203,-0.0,-6.652146566921148e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7289123535156,0.0,0.0,9.252699237549676e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313537597656,0.0,0.0,9.743572445586324e-05,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318725585937,0.0,0.0,7.196582009783015e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301940917969,0.0,0.0,9.743555710883812e-05,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.728515625,0.0,0.0,0.0004621915286406,287.7060241699219,294.1499938964844,288.4491882324219,287.716552734375,289.96990966796875,288.8337707519531,286.8768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.0101260086521506,0.0,0.0,0.0,-0.0069082574918866,60.0,3.086683511734009,-0.0,-6.62844783505534e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7289123535156,0.0,0.0,9.252699237549676e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313537597656,0.0,0.0,9.743572445586324e-05,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318725585937,0.0,0.0,7.196582009783015e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301940917969,0.0,0.0,9.743555710883812e-05,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.728515625,0.0,0.0,0.0004621915286406,287.7060241699219,294.1499938964844,288.4491882324219,287.716552734375,289.96990966796875,288.8337707519531,286.8768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.0101260086521506,0.0,0.0,0.0,-0.0069082574918866,60.0,3.086683511734009,-0.0,-6.62844783505534e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248229980469,0.0,0.0,9.23672632779926e-05,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.72723388671875,0.0,0.0,9.726751886773854e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72772216796875,0.0,0.0,7.184158312156796e-05,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72607421875,0.0,0.0,9.726735879667105e-05,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7243957519531,0.0,0.0,0.0004613936471287,287.7005615234375,294.1499938964844,288.38934326171875,287.67626953125,289.9428405761719,288.7728881835937,286.8905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027655098326477e-09,0.0009842910803854,-0.0096040479838848,0.0,0.0,0.0,-0.0068094977177679,60.0,2.901581287384033,-0.0,-6.605560542993771e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248229980469,0.0,0.0,9.23672632779926e-05,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.72723388671875,0.0,0.0,9.726751886773854e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72772216796875,0.0,0.0,7.184158312156796e-05,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72607421875,0.0,0.0,9.726735879667105e-05,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7243957519531,0.0,0.0,0.0004613936471287,287.7005615234375,294.1499938964844,288.38934326171875,287.67626953125,289.9428405761719,288.7728881835937,286.8905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027655098326477e-09,0.0009842910803854,-0.0096040479838848,0.0,0.0,0.0,-0.0068094977177679,60.0,2.901581287384033,-0.0,-6.605560542993771e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206726074219,0.0,0.0,9.2214388132561e-05,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230529785156,0.0,0.0,9.710652375360952e-05,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235717773437,0.0,0.0,7.172267214627936e-05,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.721923828125,0.0,0.0,9.7106363682542e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72027587890625,0.0,0.0,0.0004606299917213,287.6950988769531,294.1499938964844,288.3331604003906,287.6351318359375,289.9152526855469,288.7156677246094,286.9034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.8369765142931556e-09,0.0009826604509726,-0.0091044455766677,0.0,0.0,0.0,-0.0067149698734283,60.0,2.7238078117370605,-0.0,-6.583691458672547e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206726074219,0.0,0.0,9.2214388132561e-05,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230529785156,0.0,0.0,9.710652375360952e-05,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235717773437,0.0,0.0,7.172267214627936e-05,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.721923828125,0.0,0.0,9.7106363682542e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72027587890625,0.0,0.0,0.0004606299917213,287.6950988769531,294.1499938964844,288.3331604003906,287.6351318359375,289.9152526855469,288.7156677246094,286.9034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.8369765142931556e-09,0.0009826604509726,-0.0091044455766677,0.0,0.0,0.0,-0.0067149698734283,60.0,2.7238078117370605,-0.0,-6.583691458672547e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7165222167969,0.0,0.0,9.206948743667454e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7188720703125,0.0,0.0,9.695393237052484e-05,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193603515625,0.0,0.0,7.160996756283566e-05,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177429199219,0.0,0.0,9.695377957541496e-05,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71612548828125,0.0,0.0,0.0004599061794579,287.6896057128906,294.1499938964844,288.2809143066406,287.5930480957031,289.88726806640625,288.6620178222656,286.9155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.6562419758467964e-09,0.00098111492116,-0.0086308913305401,0.0,0.0,0.0,-0.0066253715194761,60.0,2.552785634994507,-0.0,-6.562995480408064e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7165222167969,0.0,0.0,9.206948743667454e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7188720703125,0.0,0.0,9.695393237052484e-05,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193603515625,0.0,0.0,7.160996756283566e-05,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177429199219,0.0,0.0,9.695377957541496e-05,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71612548828125,0.0,0.0,0.0004599061794579,287.6896057128906,294.1499938964844,288.2809143066406,287.5930480957031,289.88726806640625,288.6620178222656,286.9155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.6562419758467964e-09,0.00098111492116,-0.0086308913305401,0.0,0.0,0.0,-0.0066253715194761,60.0,2.552785634994507,-0.0,-6.562995480408064e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71441650390625,0.0,0.0,9.200030763167888e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167663574219,0.0,0.0,9.688108548289164e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7172546386719,0.0,0.0,7.155616185627878e-05,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71563720703125,0.0,0.0,9.688092541182414e-05,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7140197753906,0.0,0.0,0.0004595606296788,287.6868591308594,294.1499938964844,288.2563171386719,287.5716552734375,289.87310791015625,288.636474609375,286.9213562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803806897252,3.5699545541945103e-09,0.0009803770808503,-0.0084048025310039,0.0,0.0,0.0,-0.0065825949423015,60.0,2.4696192741394043,-0.0,-6.55312675235109e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123107910156,0.0,0.0,9.193346340907738e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71466064453125,0.0,0.0,9.681069059297442e-05,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71514892578125,0.0,0.0,7.150416786316782e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135314941406,0.0,0.0,9.681053052190693e-05,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7119445800781,0.0,0.0,0.000459226721432,287.6841125488281,294.1499938964844,288.2327880859375,287.54998779296875,289.8589172363281,288.6117858886719,286.92694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796675294637,3.4865710318854326e-09,0.0009796640370041,-0.0081863217055797,0.0,0.0,0.0,-0.0065412577241659,60.0,2.387911319732666,-0.0,-6.543596953179076e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080993652344,0.0,0.0,9.180691267829388e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7104187011719,0.0,0.0,9.667742415331304e-05,298.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108764648437,0.0,0.0,7.140573143260553e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093200683594,0.0,0.0,9.667727135820314e-05,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7077331542969,0.0,0.0,0.0004585945571307,287.6785888671875,294.1499938964844,288.1890563964844,287.505859375,289.830322265625,288.5647277832031,286.9376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.328709086147796e-09,0.0009783140849322,-0.0077726882882416,0.0,0.0,0.0,-0.0064629986882209,60.0,2.2283921241760254,-0.0,-6.525574036686521e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080993652344,0.0,0.0,9.180691267829388e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7104187011719,0.0,0.0,9.667742415331304e-05,298.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108764648437,0.0,0.0,7.140573143260553e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093200683594,0.0,0.0,9.667727135820314e-05,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7077331542969,0.0,0.0,0.0004585945571307,287.6785888671875,294.1499938964844,288.1890563964844,287.505859375,289.830322265625,288.5647277832031,286.9376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.328709086147796e-09,0.0009783140849322,-0.0077726882882416,0.0,0.0,0.0,-0.0064629986882209,60.0,2.2283921241760254,-0.0,-6.525574036686521e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038879394531,0.0,0.0,9.169089025817811e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7061462402344,0.0,0.0,9.655524627305569e-05,298.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066345214844,0.0,0.0,7.131548773031682e-05,298.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.705078125,0.0,0.0,9.655509347794576e-05,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7034912109375,0.0,0.0,0.0004580150125548,287.673095703125,294.1499938964844,288.1499938964844,287.4605712890625,289.801513671875,288.5208740234375,286.9476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770795004442,3.1839693104274147e-09,0.0009770763572305,-0.0073934351094067,0.0,0.0,0.0,-0.0063912444747984,60.0,2.0738916397094727,-0.0,-6.509070971105757e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
