time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12427200,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038879394531,0.0,0.0,9.169089025817811e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7061462402344,0.0,0.0,9.655524627305569e-05,298.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066345214844,0.0,0.0,7.131548773031682e-05,298.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.705078125,0.0,0.0,9.655509347794576e-05,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7034912109375,0.0,0.0,0.0004580150125548,287.673095703125,294.1499938964844,288.1499938964844,287.4605712890625,289.801513671875,288.5208740234375,286.9476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770795004442,3.1839693104274147e-09,0.0009770763572305,-0.0073934351094067,0.0,0.0,0.0,-0.0063912444747984,60.0,2.0738916397094727,-0.0,-6.509070971105757e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996459960937,0.0,0.0,9.160740592051296e-05,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7018737792969,0.0,0.0,9.646732360124588e-05,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7023620605469,0.0,0.0,7.125054980861023e-05,298.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008056640625,0.0,0.0,9.64671780820936e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6992492675781,0.0,0.0,0.0004575979837682,287.6675720214844,294.1499938964844,288.11572265625,287.4170227050781,289.77264404296875,288.4798889160156,286.9571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761882247403,3.0797715488972703e-09,0.0009761851397342,-0.0071204099804162,0.0,0.0,0.0,-0.0063395882025361,60.0,1.9254764318466189,-0.0,-6.497203486333093e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996459960937,0.0,0.0,9.160740592051296e-05,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7018737792969,0.0,0.0,9.646732360124588e-05,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7023620605469,0.0,0.0,7.125054980861023e-05,298.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008056640625,0.0,0.0,9.64671780820936e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6992492675781,0.0,0.0,0.0004575979837682,287.6675720214844,294.1499938964844,288.11572265625,287.4170227050781,289.77264404296875,288.4798889160156,286.9571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761882247403,3.0797715488972703e-09,0.0009761851397342,-0.0071204099804162,0.0,0.0,0.0,-0.0063395882025361,60.0,1.9254764318466189,-0.0,-6.497203486333093e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.69537353515625,0.0,0.0,9.157713066088036e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976013183594,0.0,0.0,9.643544035498051e-05,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69805908203125,0.0,0.0,7.122699753381312e-05,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.696533203125,0.0,0.0,9.643528755987064e-05,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69500732421875,0.0,0.0,0.0004574467602651,287.6620483398437,294.1499938964844,288.08612060546875,287.3780822753906,289.74371337890625,288.44091796875,286.9659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758639498613,3.041874752085505e-09,0.000975860923063,-0.0070211100392043,0.0,0.0,0.0,-0.0063208001665771,60.0,1.786913514137268,-0.0,-6.492889781384292e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.69537353515625,0.0,0.0,9.157713066088036e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976013183594,0.0,0.0,9.643544035498051e-05,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69805908203125,0.0,0.0,7.122699753381312e-05,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.696533203125,0.0,0.0,9.643528755987064e-05,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69500732421875,0.0,0.0,0.0004574467602651,287.6620483398437,294.1499938964844,288.08612060546875,287.3780822753906,289.74371337890625,288.44091796875,286.9659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758639498613,3.041874752085505e-09,0.000975860923063,-0.0070211100392043,0.0,0.0,0.0,-0.0063208001665771,60.0,1.786913514137268,-0.0,-6.492889781384292e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932373046875,0.0,0.0,9.158121974905951e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954345703125,0.0,0.0,9.643974772188812e-05,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6958923339844,0.0,0.0,7.123018440324813e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.69439697265625,0.0,0.0,9.643960220273584e-05,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69287109375,0.0,0.0,0.0004574671911541,287.6593017578125,294.1499938964844,288.0729675292969,287.3602294921875,289.7292785644531,288.4219665527344,286.9701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759067906998,3.0468902956215516e-09,0.0009759037639014,-0.0070342519320547,0.0,0.0,0.0,-0.00632328633219,60.0,1.721926212310791,-0.0,-6.493460347201109e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69110107421875,0.0,0.0,9.15947966859676e-05,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932983398437,0.0,0.0,9.645403770264238e-05,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937561035156,0.0,0.0,7.12407345417887e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922302246094,0.0,0.0,9.64538921834901e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.69073486328125,0.0,0.0,0.0004575350321829,287.6565246582031,294.1499938964844,288.0609130859375,287.3434143066406,289.71484375,288.4032592773437,286.9742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760503889992,3.063721054630264e-09,0.0009760473039932,-0.007078353781253,0.0,0.0,0.0,-0.0063316281884908,60.0,1.6593129634857178,-0.0,-6.495376680959454e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6867980957031,0.0,0.0,9.165670780930668e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68896484375,0.0,0.0,9.651923028286546e-05,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894226074219,0.0,0.0,7.128888682927936e-05,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879272460937,0.0,0.0,9.651908476371318e-05,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864318847656,0.0,0.0,0.0004578442603815,287.6510314941406,294.1499938964844,288.0398254394531,287.3128662109375,289.6860656738281,288.36627197265625,286.98211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767088340595,3.1406923728383163e-09,0.0009767056908458,-0.0072800391353666,0.0,0.0,0.0,-0.0063697872683405,60.0,1.5418074131011963,-0.0,-6.504140515062319e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6867980957031,0.0,0.0,9.165670780930668e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68896484375,0.0,0.0,9.651923028286546e-05,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894226074219,0.0,0.0,7.128888682927936e-05,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879272460937,0.0,0.0,9.651908476371318e-05,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864318847656,0.0,0.0,0.0004578442603815,287.6510314941406,294.1499938964844,288.0398254394531,287.3128662109375,289.6860656738281,288.36627197265625,286.98211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767088340595,3.1406923728383163e-09,0.0009767056908458,-0.0072800391353666,0.0,0.0,0.0,-0.0063697872683405,60.0,1.5418074131011963,-0.0,-6.504140515062319e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824951171875,0.0,0.0,9.17612633202225e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68463134765625,0.0,0.0,9.662933007348327e-05,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850891113281,0.0,0.0,7.137020293157548e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836242675781,0.0,0.0,9.6629184554331e-05,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68212890625,0.0,0.0,0.000458366528619,287.6455078125,294.1499938964844,288.0226745605469,287.2861328125,289.6574401855469,288.3297119140625,286.98944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778214152902,3.270800519317163e-09,0.0009778181556612,-0.0076209553517401,0.0,0.0,0.0,-0.0064342869445681,60.0,1.4341795444488523,-0.0,-6.518968831414895e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824951171875,0.0,0.0,9.17612633202225e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68463134765625,0.0,0.0,9.662933007348327e-05,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850891113281,0.0,0.0,7.137020293157548e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836242675781,0.0,0.0,9.6629184554331e-05,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68212890625,0.0,0.0,0.000458366528619,287.6455078125,294.1499938964844,288.0226745605469,287.2861328125,289.6574401855469,288.3297119140625,286.98944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778214152902,3.270800519317163e-09,0.0009778181556612,-0.0076209553517401,0.0,0.0,0.0,-0.0064342869445681,60.0,1.4341795444488523,-0.0,-6.518968831414895e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781921386719,0.0,0.0,9.190538548864424e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802978515625,0.0,0.0,9.678109199739993e-05,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68072509765625,0.0,0.0,7.148229633457959e-05,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6792907714844,0.0,0.0,9.678095375420526e-05,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778259277344,0.0,0.0,0.000459086470073,287.6400146484375,294.1499938964844,288.0091857910156,287.26300048828125,289.6289978027344,288.29345703125,286.9963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450216112810267e-09,0.0009793522767722,-0.0080910651013255,0.0,0.0,0.0,-0.0065232305787503,60.0,1.3353301286697388,-0.0,-6.539444541431294e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781921386719,0.0,0.0,9.190538548864424e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802978515625,0.0,0.0,9.678109199739993e-05,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68072509765625,0.0,0.0,7.148229633457959e-05,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6792907714844,0.0,0.0,9.678095375420526e-05,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778259277344,0.0,0.0,0.000459086470073,287.6400146484375,294.1499938964844,288.0091857910156,287.26300048828125,289.6289978027344,288.29345703125,286.9963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450216112810267e-09,0.0009793522767722,-0.0080910651013255,0.0,0.0,0.0,-0.0065232305787503,60.0,1.3353301286697388,-0.0,-6.539444541431294e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6738586425781,0.0,0.0,9.20905586099252e-05,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759338378906,0.0,0.0,9.697608766146004e-05,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763610839844,0.0,0.0,7.162630936363712e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6749572753906,0.0,0.0,9.697594214230776e-05,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734924316406,0.0,0.0,0.0004600114189088,287.6344909667969,294.1499938964844,287.9991455078125,287.2431945800781,289.600830078125,288.2576904296875,287.0028381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813273791223,3.680777238557198e-09,0.0009813237702473,-0.0086951795965433,0.0,0.0,0.0,-0.0066375294700264,60.0,1.2456083297729492,-0.0,-6.565803545299786e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6738586425781,0.0,0.0,9.20905586099252e-05,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759338378906,0.0,0.0,9.697608766146004e-05,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763610839844,0.0,0.0,7.162630936363712e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6749572753906,0.0,0.0,9.697594214230776e-05,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734924316406,0.0,0.0,0.0004600114189088,287.6344909667969,294.1499938964844,287.9991455078125,287.2431945800781,289.600830078125,288.2576904296875,287.0028381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813273791223,3.680777238557198e-09,0.0009813237702473,-0.0086951795965433,0.0,0.0,0.0,-0.0066375294700264,60.0,1.2456083297729492,-0.0,-6.565803545299786e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67169189453125,0.0,0.0,9.21953542274423e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737670898437,0.0,0.0,9.708643483463676e-05,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741943359375,0.0,0.0,7.17078146408312e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727600097656,0.0,0.0,9.708629659144208e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6713256835937,0.0,0.0,0.0004605349095072,287.6317443847656,294.1499938964844,287.99530029296875,287.2344970703125,289.5868530273437,288.24005126953125,287.0059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824431035667,3.811269522202565e-09,0.0009824392618611,-0.0090370904654264,0.0,0.0,0.0,-0.0067022186703979,60.0,1.2034658193588257,-0.0,-6.580745548490087e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66949462890625,0.0,0.0,9.23109328141436e-05,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.67156982421875,0.0,0.0,9.72081470536068e-05,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719970703125,0.0,0.0,7.179770909715444e-05,298.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67059326171875,0.0,0.0,9.720800881041214e-05,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6691589355469,0.0,0.0,0.000461112242192,287.6289978027344,294.1499938964844,287.99224853515625,287.2265319824219,289.57293701171875,288.2226867675781,287.0089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983674195595,3.9552006114718105e-09,0.0009836702374741,-0.0094142099842429,0.0,0.0,0.0,-0.0067735724151134,60.0,1.1634773015975952,-0.0,-6.597246482442642e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651611328125,0.0,0.0,9.256608609575778e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66717529296875,0.0,0.0,9.747683361638336e-05,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676025390625,0.0,0.0,7.199616084108129e-05,298.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662292480469,0.0,0.0,9.74766953731887e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.664794921875,0.0,0.0,0.0004623867862392,287.6235046386719,294.1499938964844,287.9883117675781,287.21270751953125,289.5453491210937,288.1889038085937,287.01470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863916784524,4.272965092866343e-09,0.0009863873710855,-0.0102467825636267,0.0,0.0,0.0,-0.0069311019033193,60.0,1.088470220565796,-0.0,-6.633749194406846e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651611328125,0.0,0.0,9.256608609575778e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66717529296875,0.0,0.0,9.747683361638336e-05,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676025390625,0.0,0.0,7.199616084108129e-05,298.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662292480469,0.0,0.0,9.74766953731887e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.664794921875,0.0,0.0,0.0004623867862392,287.6235046386719,294.1499938964844,287.9883117675781,287.21270751953125,289.5453491210937,288.1889038085937,287.01470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863916784524,4.272965092866343e-09,0.0009863873710855,-0.0102467825636267,0.0,0.0,0.0,-0.0069311019033193,60.0,1.088470220565796,-0.0,-6.633749194406846e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607971191406,0.0,0.0,9.285426494898276e-05,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66278076171875,0.0,0.0,9.778029925655574e-05,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632080078125,0.0,0.0,7.222030399134383e-05,298.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618347167969,0.0,0.0,9.778016828931868e-05,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6604309082031,0.0,0.0,0.0004638263199012,287.6180114746094,294.1499938964844,287.9870300292969,287.2015380859375,289.5181884765625,288.1573486328125,287.02008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894610848277,4.631883765426892e-09,0.0009894565446302,-0.0111871566623449,0.0,0.0,0.0,-0.007109033409506,60.0,1.0210713148117063,-0.0,-6.675099939457142e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607971191406,0.0,0.0,9.285426494898276e-05,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66278076171875,0.0,0.0,9.778029925655574e-05,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632080078125,0.0,0.0,7.222030399134383e-05,298.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618347167969,0.0,0.0,9.778016828931868e-05,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6604309082031,0.0,0.0,0.0004638263199012,287.6180114746094,294.1499938964844,287.9870300292969,287.2015380859375,289.5181884765625,288.1573486328125,287.02008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894610848277,4.631883765426892e-09,0.0009894565446302,-0.0111871566623449,0.0,0.0,0.0,-0.007109033409506,60.0,1.0210713148117063,-0.0,-6.675099939457142e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564025878906,0.0,0.0,9.316613432019948e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65838623046875,0.0,0.0,9.810870687942952e-05,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588134765625,0.0,0.0,7.246285531437024e-05,298.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6574401855469,0.0,0.0,9.810856863623484e-05,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65606689453125,0.0,0.0,0.0004653841315302,287.6125183105469,294.1499938964844,287.9882202148437,287.1927185058594,289.4913635253906,288.12811279296875,287.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927829960361,5.020309057357508e-09,0.0009927779901772,-0.0122048063203692,0.0,0.0,0.0,-0.007301592733711,60.0,0.9591676592826844,-0.0,-6.719995582216144e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564025878906,0.0,0.0,9.316613432019948e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65838623046875,0.0,0.0,9.810870687942952e-05,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588134765625,0.0,0.0,7.246285531437024e-05,298.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6574401855469,0.0,0.0,9.810856863623484e-05,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65606689453125,0.0,0.0,0.0004653841315302,287.6125183105469,294.1499938964844,287.9882202148437,287.1927185058594,289.4913635253906,288.12811279296875,287.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927829960361,5.020309057357508e-09,0.0009927779901772,-0.0122048063203692,0.0,0.0,0.0,-0.007301592733711,60.0,0.9591676592826844,-0.0,-6.719995582216144e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520080566406,0.0,0.0,9.349788160761818e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539611816406,0.0,0.0,9.845805470831692e-05,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6543884277344,0.0,0.0,7.272088259924203e-05,298.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6530456542969,0.0,0.0,9.845792374107988e-05,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65167236328125,0.0,0.0,0.0004670413036365,287.6070251464844,294.1499938964844,287.9916076660156,287.1860656738281,289.4649963378906,288.1026611328125,287.0299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963166667148,5.433518524000647e-09,0.0009963111951947,-0.013287347741425,0.0,0.0,0.0,-0.0075064375996589,60.0,0.903822898864746,-0.0,-6.76792026865769e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520080566406,0.0,0.0,9.349788160761818e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539611816406,0.0,0.0,9.845805470831692e-05,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6543884277344,0.0,0.0,7.272088259924203e-05,298.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6530456542969,0.0,0.0,9.845792374107988e-05,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65167236328125,0.0,0.0,0.0004670413036365,287.6070251464844,294.1499938964844,287.9916076660156,287.1860656738281,289.4649963378906,288.1026611328125,287.0299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963166667148,5.433518524000647e-09,0.0009963111951947,-0.013287347741425,0.0,0.0,0.0,-0.0075064375996589,60.0,0.903822898864746,-0.0,-6.76792026865769e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498107910156,0.0,0.0,9.366850281367078e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517639160156,0.0,0.0,9.863771992968395e-05,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65216064453125,0.0,0.0,7.285358151420951e-05,298.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508178710937,0.0,0.0,9.86375889624469e-05,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64947509765625,0.0,0.0,0.0004678935802076,287.60430908203125,294.1499938964844,287.9940490722656,287.1834716796875,289.4519958496094,288.0914611816406,287.0321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981341427192,5.646028977679407e-09,0.0009981284383684,-0.0138440728187561,0.0,0.0,0.0,-0.0076117888092994,60.0,0.878296434879303,-0.0,-6.792634366092899e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476135253906,0.0,0.0,9.384078293805942e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495361328125,0.0,0.0,9.8819138656836e-05,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499328613281,0.0,0.0,7.298758282558993e-05,298.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.64862060546875,0.0,0.0,9.881900768959896e-05,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64727783203125,0.0,0.0,0.0004687541513703,287.6015625,294.1499938964844,287.9969482421875,287.1813049316406,289.4390869140625,288.08135986328125,287.0343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999691974371,5.860615992503426e-09,0.000999963376671,-0.0144062247127294,0.0,0.0,0.0,-0.0077181691303849,60.0,0.854106068611145,-0.0,-6.817634812250617e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6431884765625,0.0,0.0,9.418516128789634e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451110839844,0.0,0.0,9.918178693624212e-05,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455078125,0.0,0.0,7.325543265324086e-05,298.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441955566406,0.0,0.0,9.918165596900508e-05,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6428527832031,0.0,0.0,0.000470474420581,287.5960998535156,294.1499938964844,288.0039978027344,287.1781921386719,289.4137268066406,288.064697265625,287.03857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036376770585,6.2895662011897e-09,0.0010036313906311,-0.0155299017205834,0.0,0.0,0.0,-0.0079308180138468,60.0,0.8129443526268005,-0.0,-6.867747970318305e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6431884765625,0.0,0.0,9.418516128789634e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451110839844,0.0,0.0,9.918178693624212e-05,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455078125,0.0,0.0,7.325543265324086e-05,298.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441955566406,0.0,0.0,9.918165596900508e-05,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6428527832031,0.0,0.0,0.000470474420581,287.5960998535156,294.1499938964844,288.0039978027344,287.1781921386719,289.4137268066406,288.064697265625,287.03857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036376770585,6.2895662011897e-09,0.0010036313906311,-0.0155299017205834,0.0,0.0,0.0,-0.0079308180138468,60.0,0.8129443526268005,-0.0,-6.867747970318305e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387634277344,0.0,0.0,9.452465019421652e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6406555175781,0.0,0.0,9.953928383765742e-05,298.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410522460937,0.0,0.0,7.351947715505958e-05,298.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6397705078125,0.0,0.0,9.953915287042037e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6384582519531,0.0,0.0,0.000472170242574,287.59063720703125,294.1499938964844,288.01251220703125,287.1765441894531,289.3887634277344,288.0521545410156,287.0425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072540026158,6.7124199532031525e-09,0.0010072473669424,-0.0166375506669282,0.0,0.0,0.0,-0.0081404456868767,60.0,0.8132215738296509,-0.0,-6.917328221334176e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387634277344,0.0,0.0,9.452465019421652e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6406555175781,0.0,0.0,9.953928383765742e-05,298.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410522460937,0.0,0.0,7.351947715505958e-05,298.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6397705078125,0.0,0.0,9.953915287042037e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6384582519531,0.0,0.0,0.000472170242574,287.59063720703125,294.1499938964844,288.01251220703125,287.1765441894531,289.3887634277344,288.0521545410156,287.0425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072540026158,6.7124199532031525e-09,0.0010072473669424,-0.0166375506669282,0.0,0.0,0.0,-0.0081404456868767,60.0,0.8132215738296509,-0.0,-6.917328221334176e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63433837890625,0.0,0.0,9.485091868555172e-05,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361999511719,0.0,0.0,9.988285455619916e-05,298.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365966796875,0.0,0.0,7.377323345281184e-05,298.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63531494140625,0.0,0.0,9.988272358896212e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.634033203125,0.0,0.0,0.0004737999988719,287.585205078125,294.1499938964844,288.0222473144531,287.1760559082031,289.3644104003906,288.0445556640625,287.0462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107294656336,7.1188011041556365e-09,0.0010107222478836,-0.0177019964903593,0.0,0.0,0.0,-0.0083419065922498,60.0,0.8073323369026184,-0.0,-6.965144905279885e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63433837890625,0.0,0.0,9.485091868555172e-05,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361999511719,0.0,0.0,9.988285455619916e-05,298.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365966796875,0.0,0.0,7.377323345281184e-05,298.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63531494140625,0.0,0.0,9.988272358896212e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.634033203125,0.0,0.0,0.0004737999988719,287.585205078125,294.1499938964844,288.0222473144531,287.1760559082031,289.3644104003906,288.0445556640625,287.0462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107294656336,7.1188011041556365e-09,0.0010107222478836,-0.0177019964903593,0.0,0.0,0.0,-0.0083419065922498,60.0,0.8073323369026184,-0.0,-6.965144905279885e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6299133300781,0.0,0.0,9.516482532490043e-05,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317443847656,0.0,0.0,0.0001002134158625,298.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63214111328125,0.0,0.0,7.401738548651338e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6308898925781,0.0,0.0,0.0001002132848952,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6296081542969,0.0,0.0,0.0004753680550493,287.57977294921875,294.1499938964844,288.032958984375,287.1764831542969,289.3405456542969,288.0409240722656,287.0497131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140731465071,7.509786570381038e-09,0.0010140656959265,-0.0187260564416646,0.0,0.0,0.0,-0.0085357353091239,60.0,0.8030222058296204,-0.0,-7.01130531410854e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6299133300781,0.0,0.0,9.516482532490043e-05,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317443847656,0.0,0.0,0.0001002134158625,298.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63214111328125,0.0,0.0,7.401738548651338e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6308898925781,0.0,0.0,0.0001002132848952,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6296081542969,0.0,0.0,0.0004753680550493,287.57977294921875,294.1499938964844,288.032958984375,287.1764831542969,289.3405456542969,288.0409240722656,287.0497131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140731465071,7.509786570381038e-09,0.0010140656959265,-0.0187260564416646,0.0,0.0,0.0,-0.0085357353091239,60.0,0.8030222058296204,-0.0,-7.01130531410854e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.627685546875,0.0,0.0,9.531815157970414e-05,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295166015625,0.0,0.0,0.0001003748693619,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6299133300781,0.0,0.0,7.413663115585223e-05,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.628662109375,0.0,0.0,0.0001003747456707,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273803710937,0.0,0.0,0.0004761339223477,287.5770874023437,294.1499938964844,288.0386047363281,287.177001953125,289.328857421875,288.04071044921875,287.0513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157062206417,7.700752924222343e-09,0.0010156985372304,-0.019226212054491,0.0,0.0,0.0,-0.0086304051801562,60.0,0.8010259866714478,-0.0,-7.033906257447597e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.62548828125,0.0,0.0,9.547185618430376e-05,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6272888183594,0.0,0.0,0.0001005367230391,298.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.627685546875,0.0,0.0,7.425617513945326e-05,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264343261719,0.0,0.0,0.0001005365993478,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62518310546875,0.0,0.0,0.000476901710499,287.5743713378906,294.1499938964844,288.0444030761719,287.1776428222656,289.3173522949219,288.04156494140625,287.052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173434857279,7.892193565339767e-09,0.001017335569486,-0.0197275951504707,0.0,0.0,0.0,-0.0087253106757998,60.0,0.7992086410522461,-0.0,-7.056600281885039e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210632324219,0.0,0.0,9.578630852047354e-05,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6228332519531,0.0,0.0,0.000100867859146,298.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62322998046875,0.0,0.0,7.450074917869642e-05,298.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219787597656,0.0,0.0,0.0001008677354548,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6207580566406,0.0,0.0,0.0004784724733326,287.5690002441406,294.1499938964844,288.05633544921875,287.1792907714844,289.29461669921875,288.0448913574219,287.0560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206928709521,8.283863373037548e-09,0.0010206846054643,-0.0207533296197652,0.0,0.0,0.0,-0.0089194774627685,60.0,0.7958961725234985,-0.0,-7.103142962705533e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210632324219,0.0,0.0,9.578630852047354e-05,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6228332519531,0.0,0.0,0.000100867859146,298.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62322998046875,0.0,0.0,7.450074917869642e-05,298.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219787597656,0.0,0.0,0.0001008677354548,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6207580566406,0.0,0.0,0.0004784724733326,287.5690002441406,294.1499938964844,288.05633544921875,287.1792907714844,289.29461669921875,288.0448913574219,287.0560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206928709521,8.283863373037548e-09,0.0010206846054643,-0.0207533296197652,0.0,0.0,0.0,-0.0089194774627685,60.0,0.7958961725234985,-0.0,-7.103142962705533e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
