time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12429540,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166076660156,0.0,0.0,9.611269342713058e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183776855469,0.0,0.0,0.0001012115535559,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187744140625,0.0,0.0,7.475460733985528e-05,298.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175537109375,0.0,0.0,0.0001012114298646,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163330078125,0.0,0.0,0.000480102840811,287.5636291503906,294.1499938964844,288.0685119628906,287.1811218261719,289.2724609375,288.0509033203125,287.0589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241694981232,8.69039773476743e-09,0.001024160766974,-0.0218179263174533,0.0,0.0,0.0,-0.0091210138052701,60.0,0.7931444644927979,-0.0,-7.15161405651088e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166076660156,0.0,0.0,9.611269342713058e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183776855469,0.0,0.0,0.0001012115535559,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187744140625,0.0,0.0,7.475460733985528e-05,298.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175537109375,0.0,0.0,0.0001012114298646,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163330078125,0.0,0.0,0.000480102840811,287.5636291503906,294.1499938964844,288.0685119628906,287.1811218261719,289.2724609375,288.0509033203125,287.0589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241694981232,8.69039773476743e-09,0.001024160766974,-0.0218179263174533,0.0,0.0,0.0,-0.0091210138052701,60.0,0.7931444644927979,-0.0,-7.15161405651088e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121826171875,0.0,0.0,9.644403326092288e-05,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6139221191406,0.0,0.0,0.0001015604721033,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142883300781,0.0,0.0,7.501231448259205e-05,298.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61309814453125,0.0,0.0,0.000101560348412,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119079589844,0.0,0.0,0.0004817579465452,287.55828857421875,294.1499938964844,288.0806884765625,287.1829528808594,289.2509155273437,288.05908203125,287.0616760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276989778503,9.103108489227908e-09,0.0010276898974552,-0.0228986218571662,0.0,0.0,0.0,-0.0093256123363971,60.0,0.7908387780189514,-0.0,-7.200990381761585e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121826171875,0.0,0.0,9.644403326092288e-05,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6139221191406,0.0,0.0,0.0001015604721033,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142883300781,0.0,0.0,7.501231448259205e-05,298.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61309814453125,0.0,0.0,0.000101560348412,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119079589844,0.0,0.0,0.0004817579465452,287.55828857421875,294.1499938964844,288.0806884765625,287.1829528808594,289.2509155273437,288.05908203125,287.0616760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276989778503,9.103108489227908e-09,0.0010276898974552,-0.0228986218571662,0.0,0.0,0.0,-0.0093256123363971,60.0,0.7908387780189514,-0.0,-7.200990381761585e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6077575683594,0.0,0.0,9.677121124695988e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094970703125,0.0,0.0,0.0001019050032482,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098327636719,0.0,0.0,7.52667838241905e-05,298.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086730957031,0.0,0.0,0.0001019048795569,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60748291015625,0.0,0.0,0.0004833922721445,287.5529479980469,294.1499938964844,288.0926513671875,287.1845703125,289.2298889160156,288.0687255859375,287.0642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311841033399,9.510636722609432e-09,0.0010311745572835,-0.0239656716585159,0.0,0.0,0.0,-0.0095276413485407,60.0,0.7887813448905945,-0.0,-7.24991267020414e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6077575683594,0.0,0.0,9.677121124695988e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094970703125,0.0,0.0,0.0001019050032482,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098327636719,0.0,0.0,7.52667838241905e-05,298.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086730957031,0.0,0.0,0.0001019048795569,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60748291015625,0.0,0.0,0.0004833922721445,287.5529479980469,294.1499938964844,288.0926513671875,287.1845703125,289.2298889160156,288.0687255859375,287.0642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311841033399,9.510636722609432e-09,0.0010311745572835,-0.0239656716585159,0.0,0.0,0.0,-0.0095276413485407,60.0,0.7887813448905945,-0.0,-7.24991267020414e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055603027344,0.0,0.0,9.692885942058638e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072692871094,0.0,0.0,0.0001020710042212,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076354980469,0.0,0.0,7.53893909859471e-05,298.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064453125,0.0,0.0,0.0001020708878058,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6052551269531,0.0,0.0,0.0004841797344852,287.5503234863281,294.1499938964844,288.09844970703125,287.1851806640625,289.2195739746094,288.0739440917969,287.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328631615266,9.706991654923058e-09,0.0010328533826395,-0.0244797673076391,0.0,0.0,0.0,-0.009624982252717,60.0,0.7877737283706665,-0.0,-7.27354390051005e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60333251953125,0.0,0.0,9.708155994303524e-05,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.60504150390625,0.0,0.0,0.0001022318101604,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054077148437,0.0,0.0,7.550815644208342e-05,298.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6042175292969,0.0,0.0,0.0001022316864691,298.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6030578613281,0.0,0.0,0.0004849425167776,287.54766845703125,294.1499938964844,288.1040954589844,287.1856689453125,289.2093811035156,288.07928466796875,287.066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344899492338,9.897189734431322e-09,0.0010344800539314,-0.0249777231365442,0.0,0.0,0.0,-0.0097192721441388,60.0,0.7867416739463806,-0.0,-7.296470272422084e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989074707031,0.0,0.0,9.735979983815923e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005859375,0.0,0.0,0.0001025248056976,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009521484375,0.0,0.0,7.572456524940208e-05,298.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59979248046875,0.0,0.0,0.0001025246892822,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986328125,0.0,0.0,0.0004863323702011,287.5423889160156,294.1499938964844,288.11480712890625,287.18603515625,289.1893920898437,288.0901794433594,287.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374536504969,1.0243742742943596e-08,0.0010374434059485,-0.025884985923767,0.0,0.0,0.0,-0.0098910732194781,60.0,0.7844594717025757,-0.0,-7.338336160955805e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989074707031,0.0,0.0,9.735979983815923e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005859375,0.0,0.0,0.0001025248056976,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009521484375,0.0,0.0,7.572456524940208e-05,298.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59979248046875,0.0,0.0,0.0001025246892822,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986328125,0.0,0.0,0.0004863323702011,287.5423889160156,294.1499938964844,288.11480712890625,287.18603515625,289.1893920898437,288.0901794433594,287.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374536504969,1.0243742742943596e-08,0.0010374434059485,-0.025884985923767,0.0,0.0,0.0,-0.0098910732194781,60.0,0.7844594717025757,-0.0,-7.338336160955805e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5945129394531,0.0,0.0,9.759176464285702e-05,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5961608886719,0.0,0.0,0.0001027690741466,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965270996094,0.0,0.0,7.590497989440337e-05,298.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953674316406,0.0,0.0,0.0001027689577313,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59423828125,0.0,0.0,0.000487491081003,287.53717041015625,294.1499938964844,288.1245422363281,287.1854553222656,289.1699523925781,288.1009216308594,287.0710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399244492873,1.0532632543913678e-08,0.001039913855493,-0.0266412384808063,0.0,0.0,0.0,-0.0100342892110347,60.0,0.7816309332847595,-0.0,-7.373327548521047e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5945129394531,0.0,0.0,9.759176464285702e-05,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5961608886719,0.0,0.0,0.0001027690741466,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965270996094,0.0,0.0,7.590497989440337e-05,298.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953674316406,0.0,0.0,0.0001027689577313,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59423828125,0.0,0.0,0.000487491081003,287.53717041015625,294.1499938964844,288.1245422363281,287.1854553222656,289.1699523925781,288.1009216308594,287.0710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399244492873,1.0532632543913678e-08,0.001039913855493,-0.0266412384808063,0.0,0.0,0.0,-0.0100342892110347,60.0,0.7816309332847595,-0.0,-7.373327548521047e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901184082031,0.0,0.0,9.777324157766998e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917358398437,0.0,0.0,0.0001029601771733,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59210205078125,0.0,0.0,7.604612619616091e-05,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909729003906,0.0,0.0,0.000102960060758,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58984375,0.0,0.0,0.0004883976071141,287.531982421875,294.1499938964844,288.133056640625,287.1836853027344,289.1509704589844,288.11114501953125,287.0731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418571764603,1.0758623325557435e-08,0.0010418464662507,-0.0272328071296215,0.0,0.0,0.0,-0.0101463235914707,60.0,0.778099775314331,-0.0,-7.400758761377801e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901184082031,0.0,0.0,9.777324157766998e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917358398437,0.0,0.0,0.0001029601771733,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59210205078125,0.0,0.0,7.604612619616091e-05,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909729003906,0.0,0.0,0.000102960060758,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58984375,0.0,0.0,0.0004883976071141,287.531982421875,294.1499938964844,288.133056640625,287.1836853027344,289.1509704589844,288.11114501953125,287.0731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418571764603,1.0758623325557435e-08,0.0010418464662507,-0.0272328071296215,0.0,0.0,0.0,-0.0101463235914707,60.0,0.778099775314331,-0.0,-7.400758761377801e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857238769531,0.0,0.0,9.788815077627078e-05,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873413085937,0.0,0.0,0.0001030811763484,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5876770019531,0.0,0.0,7.613549678353593e-05,298.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865783691406,0.0,0.0,0.0001030810599331,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58544921875,0.0,0.0,0.0004889715928584,287.5267944335937,294.1499938964844,288.1401062011719,287.18048095703125,289.1324462890625,288.1204528808594,287.0750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430805850774,1.0901655578265944e-08,0.0010430696420371,-0.027607200667262,0.0,0.0,0.0,-0.0102172316983342,60.0,0.7735340595245361,-0.0,-7.418146452664588e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857238769531,0.0,0.0,9.788815077627078e-05,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873413085937,0.0,0.0,0.0001030811763484,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5876770019531,0.0,0.0,7.613549678353593e-05,298.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865783691406,0.0,0.0,0.0001030810599331,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58544921875,0.0,0.0,0.0004889715928584,287.5267944335937,294.1499938964844,288.1401062011719,287.18048095703125,289.1324462890625,288.1204528808594,287.0750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430805850774,1.0901655578265944e-08,0.0010430696420371,-0.027607200667262,0.0,0.0,0.0,-0.0102172316983342,60.0,0.7735340595245361,-0.0,-7.418146452664588e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58355712890625,0.0,0.0,9.792013588594271e-05,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58514404296875,0.0,0.0,0.0001031148567562,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5854797363281,0.0,0.0,7.616037328261882e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843811035156,0.0,0.0,0.0001031147476169,298.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5832824707031,0.0,0.0,0.0004891313728876,287.52423095703125,294.1499938964844,288.1430053710937,287.1782531738281,289.12335205078125,288.1246337890625,287.0759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043421216309,1.0941439754219573e-08,0.0010434102732688,-0.0277113374322652,0.0,0.0,0.0,-0.0102369571104645,60.0,0.7708500623703003,-0.0,-7.42298595923785e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58135986328125,0.0,0.0,9.793308709049596e-05,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829772949219,0.0,0.0,0.0001031284991768,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58331298828125,0.0,0.0,7.617044320795685e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58221435546875,0.0,0.0,0.0001031283827614,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58111572265625,0.0,0.0,0.0004891960998065,287.5216979980469,294.1499938964844,288.1454467773437,287.17559814453125,289.1143493652344,288.12847900390625,287.07684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435588192194,1.0957511342724048e-08,0.0010435478761792,-0.0277534034103155,0.0,0.0,0.0,-0.0102449245750904,60.0,0.7680702209472656,-0.0,-7.424941372846662e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5770263671875,0.0,0.0,9.790102194529028e-05,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57861328125,0.0,0.0,0.0001030947241815,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789489746094,0.0,0.0,7.614550122525543e-05,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5778503417969,0.0,0.0,0.0001030946150422,298.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5767822265625,0.0,0.0,0.0004890359123237,287.5166320800781,294.1499938964844,288.1488037109375,287.1687927246094,289.0966491699219,288.135009765625,287.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043215743266,1.0917409198896166e-08,0.0010432048002257,-0.0276484359055757,0.0,0.0,0.0,-0.01022504363209,60.0,0.7676485776901245,-0.0,-7.420062786422933e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5770263671875,0.0,0.0,9.790102194529028e-05,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57861328125,0.0,0.0,0.0001030947241815,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789489746094,0.0,0.0,7.614550122525543e-05,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5778503417969,0.0,0.0,0.0001030946150422,298.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5767822265625,0.0,0.0,0.0004890359123237,287.5166320800781,294.1499938964844,288.1488037109375,287.1687927246094,289.0966491699219,288.135009765625,287.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043215743266,1.0917409198896166e-08,0.0010432048002257,-0.0276484359055757,0.0,0.0,0.0,-0.01022504363209,60.0,0.7676485776901245,-0.0,-7.420062786422933e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5727233886719,0.0,0.0,9.779016545508056e-05,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57427978515625,0.0,0.0,0.0001029779814416,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746154785156,0.0,0.0,7.605927385156974e-05,298.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57354736328125,0.0,0.0,0.0001029778723022,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724792480469,0.0,0.0,0.0004884821246378,287.5115966796875,294.1499938964844,288.1499938964844,287.1598815917969,289.0793151855469,288.13983154296875,287.0802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420335456728,1.077913847069567e-08,0.0010420227190479,-0.0272865053266286,0.0,0.0,0.0,-0.0101564982905983,60.0,0.7664975523948669,-0.0,-7.403251345294849e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5727233886719,0.0,0.0,9.779016545508056e-05,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57427978515625,0.0,0.0,0.0001029779814416,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746154785156,0.0,0.0,7.605927385156974e-05,298.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57354736328125,0.0,0.0,0.0001029778723022,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724792480469,0.0,0.0,0.0004884821246378,287.5115966796875,294.1499938964844,288.1499938964844,287.1598815917969,289.0793151855469,288.13983154296875,287.0802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420335456728,1.077913847069567e-08,0.0010420227190479,-0.0272865053266286,0.0,0.0,0.0,-0.0101564982905983,60.0,0.7664975523948669,-0.0,-7.403251345294849e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684509277344,0.0,0.0,9.760956163518132e-05,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699768066406,0.0,0.0,0.0001027878024615,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703125,0.0,0.0,7.591880421387032e-05,298.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692443847656,0.0,0.0,0.0001027876933221,298.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56817626953125,0.0,0.0,0.0004875800223089,287.50665283203125,294.1499938964844,288.1499938964844,287.1498107910156,289.0623474121094,288.1430969238281,287.081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401081526651,1.0553968365911714e-08,0.0010400975588709,-0.026697089895606,0.0,0.0,0.0,-0.0100448727607727,60.0,0.7646815776824951,-0.0,-7.375915345164685e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684509277344,0.0,0.0,9.760956163518132e-05,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699768066406,0.0,0.0,0.0001027878024615,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703125,0.0,0.0,7.591880421387032e-05,298.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692443847656,0.0,0.0,0.0001027876933221,298.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56817626953125,0.0,0.0,0.0004875800223089,287.50665283203125,294.1499938964844,288.1499938964844,287.1498107910156,289.0623474121094,288.1430969238281,287.081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401081526651,1.0553968365911714e-08,0.0010400975588709,-0.026697089895606,0.0,0.0,0.0,-0.0100448727607727,60.0,0.7646815776824951,-0.0,-7.375915345164685e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.564208984375,0.0,0.0,9.737662912812084e-05,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.56573486328125,0.0,0.0,0.0001025425081024,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660400390625,0.0,0.0,7.573762559331954e-05,298.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56500244140625,0.0,0.0,0.0001025423989631,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56396484375,0.0,0.0,0.0004864164511673,287.5017395019531,294.1499938964844,288.1499938964844,287.13970947265625,289.04571533203125,288.1452331542969,287.0832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376250138506,1.0263587313374956e-08,0.0010376147693023,-0.0259369332343339,0.0,0.0,0.0,-0.0099009200930595,60.0,0.7621641755104065,-0.0,-7.340737084859938e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.564208984375,0.0,0.0,9.737662912812084e-05,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.56573486328125,0.0,0.0,0.0001025425081024,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660400390625,0.0,0.0,7.573762559331954e-05,298.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56500244140625,0.0,0.0,0.0001025423989631,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56396484375,0.0,0.0,0.0004864164511673,287.5017395019531,294.1499938964844,288.1499938964844,287.13970947265625,289.04571533203125,288.1452331542969,287.0832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376250138506,1.0263587313374956e-08,0.0010376147693023,-0.0259369332343339,0.0,0.0,0.0,-0.0099009200930595,60.0,0.7621641755104065,-0.0,-7.340737084859938e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621032714844,0.0,0.0,9.724540723254904e-05,298.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635986328125,0.0,0.0,0.0001024043158395,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639343261719,0.0,0.0,7.563555845990777e-05,298.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628967285156,0.0,0.0,0.0001024042139761,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618591308594,0.0,0.0,0.0004857609455939,287.49932861328125,294.1499938964844,288.1499938964844,287.1346740722656,289.0375366210937,288.1460266113281,287.083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362265165895,1.0100010605640364e-08,0.0010362163884565,-0.0255087055265903,0.0,0.0,0.0,-0.0098198298364877,60.0,0.7607522010803223,-0.0,-7.320957706724587e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599975585937,0.0,0.0,9.710424637887628e-05,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614929199219,0.0,0.0,0.0001022556680254,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617980957031,0.0,0.0,7.552577153546736e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.560791015625,0.0,0.0,0.000102255558886,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55975341796875,0.0,0.0,0.0004850558179896,287.49688720703125,294.1499938964844,288.1499938964844,287.129638671875,289.0294189453125,288.146728515625,287.084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347217321395,9.924053578913572e-09,0.0010347118368372,-0.0250480528920888,0.0,0.0,0.0,-0.0097326003015041,60.0,0.7592563629150391,-0.0,-7.299711057839886e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55584716796875,0.0,0.0,9.679546201368794e-05,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55731201171875,0.0,0.0,0.0001019304982037,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5576171875,0.0,0.0,7.528559945058078e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5566101074219,0.0,0.0,0.0001019303963403,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555725097656,0.0,0.0,0.0004835134022869,287.4921264648437,294.1499938964844,288.1499938964844,287.1195373535156,289.01348876953125,288.1476745605469,287.0860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314302053302,9.539174783412818e-09,0.0010314206592738,-0.0240403860807418,0.0,0.0,0.0,-0.00954179931432,60.0,0.7560282945632935,-0.0,-7.253344591617862e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55584716796875,0.0,0.0,9.679546201368794e-05,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55731201171875,0.0,0.0,0.0001019304982037,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5576171875,0.0,0.0,7.528559945058078e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5566101074219,0.0,0.0,0.0001019303963403,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555725097656,0.0,0.0,0.0004835134022869,287.4921264648437,294.1499938964844,288.1499938964844,287.1195373535156,289.01348876953125,288.1476745605469,287.0860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314302053302,9.539174783412818e-09,0.0010314206592738,-0.0240403860807418,0.0,0.0,0.0,-0.00954179931432,60.0,0.7560282945632935,-0.0,-7.253344591617862e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516967773437,0.0,0.0,9.646695252740756e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531616210937,0.0,0.0,0.0001015845627989,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,7.50300896470435e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5524597167969,0.0,0.0,0.0001015844609355,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55145263671875,0.0,0.0,0.0004818724410142,287.4873962402344,294.1499938964844,288.1499938964844,287.1094665527344,288.9978942871094,288.1483459472656,287.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279287816956,9.12972275557422e-09,0.0010279195848852,-0.0229683071374893,0.0,0.0,0.0,-0.00933881662786,60.0,0.7526363134384155,-0.0,-7.204180008102412e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516967773437,0.0,0.0,9.646695252740756e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531616210937,0.0,0.0,0.0001015845627989,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,7.50300896470435e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5524597167969,0.0,0.0,0.0001015844609355,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55145263671875,0.0,0.0,0.0004818724410142,287.4873962402344,294.1499938964844,288.1499938964844,287.1094665527344,288.9978942871094,288.1483459472656,287.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279287816956,9.12972275557422e-09,0.0010279195848852,-0.0229683071374893,0.0,0.0,0.0,-0.00933881662786,60.0,0.7526363134384155,-0.0,-7.204180008102412e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.547607421875,0.0,0.0,9.61270634434186e-05,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5490417480469,0.0,0.0,0.000101226636616,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5493469238281,0.0,0.0,7.476572500308976e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483703613281,0.0,0.0,0.0001012265347526,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54736328125,0.0,0.0,0.0004801746108569,287.4827575683594,294.1499938964844,288.1499938964844,287.099365234375,288.9826354980469,288.1488037109375,287.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243059368804,8.706086518373013e-09,0.0010242972057312,-0.0218590088188648,0.0,0.0,0.0,-0.0091288024559617,60.0,0.7491558790206909,-0.0,-7.153487757705079e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.547607421875,0.0,0.0,9.61270634434186e-05,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5490417480469,0.0,0.0,0.000101226636616,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5493469238281,0.0,0.0,7.476572500308976e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483703613281,0.0,0.0,0.0001012265347526,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54736328125,0.0,0.0,0.0004801746108569,287.4827575683594,294.1499938964844,288.1499938964844,287.099365234375,288.9826354980469,288.1488037109375,287.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243059368804,8.706086518373013e-09,0.0010242972057312,-0.0218590088188648,0.0,0.0,0.0,-0.0091288024559617,60.0,0.7491558790206909,-0.0,-7.153487757705079e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435485839844,0.0,0.0,9.5786243036855e-05,298.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.54498291015625,0.0,0.0,0.0001008677354548,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452880859375,0.0,0.0,7.450064003933221e-05,298.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443115234375,0.0,0.0,0.0001008676335914,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,0.0004784721240866,287.4781494140625,294.1499938964844,288.1499938964844,287.0892639160156,288.9676818847656,288.14910888671875,287.0897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206730803474,8.281299201939873e-09,0.0010206648148596,-0.0207466129213571,0.0,0.0,0.0,-0.0089182164520025,60.0,0.7456645965576172,-0.0,-7.102837429329156e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435485839844,0.0,0.0,9.5786243036855e-05,298.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.54498291015625,0.0,0.0,0.0001008677354548,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452880859375,0.0,0.0,7.450064003933221e-05,298.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443115234375,0.0,0.0,0.0001008676335914,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,0.0004784721240866,287.4781494140625,294.1499938964844,288.1499938964844,287.0892639160156,288.9676818847656,288.14910888671875,287.0897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206730803474,8.281299201939873e-09,0.0010206648148596,-0.0207466129213571,0.0,0.0,0.0,-0.0089182164520025,60.0,0.7456645965576172,-0.0,-7.102837429329156e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54156494140625,0.0,0.0,9.561878687236458e-05,298.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54296875,0.0,0.0,0.000100691395346,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54327392578125,0.0,0.0,7.437040039803833e-05,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54229736328125,0.0,0.0,0.0001006913007586,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54132080078125,0.0,0.0,0.0004776356799993,287.47589111328125,294.1499938964844,288.1499938964844,287.0841979980469,288.9603576660156,288.14923095703125,287.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188884334638,8.072594148700318e-09,0.0010188802843913,-0.0202000457793474,0.0,0.0,0.0,-0.0088147530332207,60.0,0.7439417243003845,-0.0,-7.078018171569056e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53955078125,0.0,0.0,9.545405191602184e-05,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409545898437,0.0,0.0,0.0001005179146886,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.541259765625,0.0,0.0,7.424226350849494e-05,298.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.540283203125,0.0,0.0,0.0001005178201012,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.539306640625,0.0,0.0,0.0004768127691932,287.4736328125,294.1499938964844,288.1499938964844,287.07916259765625,288.9530639648437,288.1493530273437,287.0909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171323083341,7.867266837990883e-09,0.0010171243920922,-0.0196623094379901,0.0,0.0,0.0,-0.0087129632011055,60.0,0.7422366738319397,-0.0,-7.053643003018807e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355834960937,0.0,0.0,9.513866098131984e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369567871094,0.0,0.0,0.0001001857890514,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372619628906,0.0,0.0,7.399695459753275e-05,298.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53631591796875,0.0,0.0,0.000100185694464,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53533935546875,0.0,0.0,0.0004752373206429,287.4691467285156,294.1499938964844,288.1499938964844,287.0690612792969,288.93878173828125,288.1495056152344,287.0920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013770350255,7.474174168464742e-09,0.0010137628996744,-0.0186327807605266,0.0,0.0,0.0,-0.0085180895403027,60.0,0.7389404773712158,-0.0,-7.00709392731369e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
