time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12431880,298.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355834960937,0.0,0.0,9.513866098131984e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369567871094,0.0,0.0,0.0001001857890514,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372619628906,0.0,0.0,7.399695459753275e-05,298.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53631591796875,0.0,0.0,0.000100185694464,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53533935546875,0.0,0.0,0.0004752373206429,287.4691467285156,294.1499938964844,288.1499938964844,287.0690612792969,288.93878173828125,288.1495056152344,287.0920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013770350255,7.474174168464742e-09,0.0010137628996744,-0.0186327807605266,0.0,0.0,0.0,-0.0085180895403027,60.0,0.7389404773712158,-0.0,-7.00709392731369e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316467285156,0.0,0.0,9.48435117607005e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53302001953125,0.0,0.0,9.987498924601824e-05,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332946777344,0.0,0.0,7.376739813480526e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323791503906,0.0,0.0,9.987489465856925e-05,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314025878906,0.0,0.0,0.0004737630079034,287.4647521972656,294.1499938964844,288.1499938964844,287.0589294433594,288.9247741699219,288.1496276855469,287.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106244590133,7.106312871485443e-09,0.0010106172412633,-0.0176692847162485,0.0,0.0,0.0,-0.0083357244729995,60.0,0.7358105182647705,-0.0,-6.96367266073139e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316467285156,0.0,0.0,9.48435117607005e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53302001953125,0.0,0.0,9.987498924601824e-05,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332946777344,0.0,0.0,7.376739813480526e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323791503906,0.0,0.0,9.987489465856925e-05,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314025878906,0.0,0.0,0.0004737630079034,287.4647521972656,294.1499938964844,288.1499938964844,287.0589294433594,288.9247741699219,288.1496276855469,287.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106244590133,7.106312871485443e-09,0.0010106172412633,-0.0176692847162485,0.0,0.0,0.0,-0.0083357244729995,60.0,0.7358105182647705,-0.0,-6.96367266073139e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277404785156,0.0,0.0,9.457385749556124e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52911376953125,0.0,0.0,9.959102317225188e-05,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293884277344,0.0,0.0,7.355766138061881e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284729003906,0.0,0.0,9.95909285848029e-05,298.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52752685546875,0.0,0.0,0.0004724160244222,287.4603881835937,294.1499938964844,288.1499938964844,287.048828125,288.9110412597656,288.14971923828125,287.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077499318867,6.770209726170151e-09,0.0010077431797981,-0.0167889241129159,0.0,0.0,0.0,-0.0081691034138202,60.0,0.7328880429267883,-0.0,-6.924117457174361e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277404785156,0.0,0.0,9.457385749556124e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52911376953125,0.0,0.0,9.959102317225188e-05,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293884277344,0.0,0.0,7.355766138061881e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284729003906,0.0,0.0,9.95909285848029e-05,298.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52752685546875,0.0,0.0,0.0004724160244222,287.4603881835937,294.1499938964844,288.1499938964844,287.048828125,288.9110412597656,288.14971923828125,287.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077499318867,6.770209726170151e-09,0.0010077431797981,-0.0167889241129159,0.0,0.0,0.0,-0.0081691034138202,60.0,0.7328880429267883,-0.0,-6.924117457174361e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238952636719,0.0,0.0,9.432945807930082e-05,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52520751953125,0.0,0.0,9.933365072356536e-05,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255126953125,0.0,0.0,7.336756971199065e-05,298.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52459716796875,0.0,0.0,9.9333563412074e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5236511230469,0.0,0.0,0.0004711951769422,287.4560852050781,294.1499938964844,288.1499938964844,287.0387268066406,288.8975830078125,288.1497802734375,287.0950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051446733996,6.4655809595137725e-09,0.0010051382705569,-0.0159909706562757,0.0,0.0,0.0,-0.0080180848017334,60.0,0.7301806807518005,-0.0,-6.88836365725365e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238952636719,0.0,0.0,9.432945807930082e-05,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52520751953125,0.0,0.0,9.933365072356536e-05,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255126953125,0.0,0.0,7.336756971199065e-05,298.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52459716796875,0.0,0.0,9.9333563412074e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5236511230469,0.0,0.0,0.0004711951769422,287.4560852050781,294.1499938964844,288.1499938964844,287.0387268066406,288.8975830078125,288.1497802734375,287.0950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051446733996,6.4655809595137725e-09,0.0010051382705569,-0.0159909706562757,0.0,0.0,0.0,-0.0080180848017334,60.0,0.7301806807518005,-0.0,-6.88836365725365e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52197265625,0.0,0.0,9.421609138371424e-05,298.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232849121094,0.0,0.0,9.921427408698946e-05,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235595703125,0.0,0.0,7.327939238166437e-05,298.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226745605469,0.0,0.0,9.921418677549808e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.521728515625,0.0,0.0,0.000470628903713,287.4539489746094,294.1499938964844,288.1499938964844,287.0336608886719,288.8909606933594,288.1497802734375,287.0955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039360495284,6.32427843427763e-09,0.001003929763101,-0.0156208295375108,0.0,0.0,0.0,-0.0079480344429612,60.0,0.7289000749588013,-0.0,-6.871810853681384e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5200500488281,0.0,0.0,9.41085017984733e-05,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213623046875,0.0,0.0,9.9100980150979e-05,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216369628906,0.0,0.0,7.319571159314364e-05,298.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.520751953125,0.0,0.0,9.910088556353004e-05,298.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51983642578125,0.0,0.0,0.0004700914723798,287.45184326171875,294.1499938964844,288.1499938964844,287.0285949707031,288.8843688964844,288.1498107910156,287.0960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027893586084,6.190171042419479e-09,0.0010027831885963,-0.015269530005753,0.0,0.0,0.0,-0.0078815519809722,60.0,0.7276767492294312,-0.0,-6.856119227904858e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162658691406,0.0,0.0,9.38985394896008e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,9.88798710750416e-05,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5178527832031,0.0,0.0,7.30324027244933e-05,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169372558594,0.0,0.0,9.887978376355022e-05,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160522460937,0.0,0.0,0.0004690426867455,287.4476318359375,294.1499938964844,288.1499938964844,287.0184631347656,288.8714599609375,288.1498413085937,287.0969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005510412156,5.928456836556961e-09,0.0010005451040342,-0.0145839424803853,0.0,0.0,0.0,-0.0077518089674413,60.0,0.7253449559211731,-0.0,-6.825548126698777e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162658691406,0.0,0.0,9.38985394896008e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,9.88798710750416e-05,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5178527832031,0.0,0.0,7.30324027244933e-05,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169372558594,0.0,0.0,9.887978376355022e-05,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160522460937,0.0,0.0,0.0004690426867455,287.4476318359375,294.1499938964844,288.1499938964844,287.0184631347656,288.8714599609375,288.1498413085937,287.0969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005510412156,5.928456836556961e-09,0.0010005451040342,-0.0145839424803853,0.0,0.0,0.0,-0.0077518089674413,60.0,0.7253449559211731,-0.0,-6.825548126698777e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51251220703125,0.0,0.0,9.368713654112072e-05,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137939453125,0.0,0.0,9.865724859992042e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140686035156,0.0,0.0,7.286798063432798e-05,298.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51318359375,0.0,0.0,9.865716128842904e-05,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122985839844,0.0,0.0,0.0004679866542574,287.4435119628906,294.1499938964844,288.1499938964844,287.0083312988281,288.8588256835937,288.1498718261719,287.09783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998297589831,5.664948954375859e-09,0.0009982920018956,-0.0138936359435319,0.0,0.0,0.0,-0.0076211770065128,60.0,0.7230678796768188,-0.0,-6.794836338031018e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51251220703125,0.0,0.0,9.368713654112072e-05,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137939453125,0.0,0.0,9.865724859992042e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140686035156,0.0,0.0,7.286798063432798e-05,298.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51318359375,0.0,0.0,9.865716128842904e-05,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122985839844,0.0,0.0,0.0004679866542574,287.4435119628906,294.1499938964844,288.1499938964844,287.0083312988281,288.8588256835937,288.1498718261719,287.09783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998297589831,5.664948954375859e-09,0.0009982920018956,-0.0138936359435319,0.0,0.0,0.0,-0.0076211770065128,60.0,0.7230678796768188,-0.0,-6.794836338031018e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087890625,0.0,0.0,9.346852311864497e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5100402832031,0.0,0.0,9.842703730100766e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51031494140625,0.0,0.0,7.269794150488451e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50946044921875,0.0,0.0,9.842694998951627e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085754394531,0.0,0.0,0.0004668946494348,287.4394226074219,294.1499938964844,288.1499938964844,286.9981994628906,288.8464050292969,288.14990234375,287.0987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995967304334,5.392460700193169e-09,0.0009959619492292,-0.0131797827780246,0.0,0.0,0.0,-0.0074860928580164,60.0,0.7207882404327393,-0.0,-6.763150395272532e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087890625,0.0,0.0,9.346852311864497e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5100402832031,0.0,0.0,9.842703730100766e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51031494140625,0.0,0.0,7.269794150488451e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50946044921875,0.0,0.0,9.842694998951627e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085754394531,0.0,0.0,0.0004668946494348,287.4394226074219,294.1499938964844,288.1499938964844,286.9981994628906,288.8464050292969,288.14990234375,287.0987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995967304334,5.392460700193169e-09,0.0009959619492292,-0.0131797827780246,0.0,0.0,0.0,-0.0074860928580164,60.0,0.7207882404327393,-0.0,-6.763150395272532e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050964355469,0.0,0.0,9.324063285021111e-05,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50634765625,0.0,0.0,9.818705439101905e-05,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066223144531,0.0,0.0,7.252069190144539e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057678222656,0.0,0.0,9.818697435548528e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048828125,0.0,0.0,0.0004657562822103,287.4353942871094,294.1499938964844,288.1499938964844,286.9880676269531,288.83428955078125,288.1499328613281,287.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935381822288,5.1084199093054394e-09,0.0009935330599546,-0.0124356439337134,0.0,0.0,0.0,-0.0073452815413475,60.0,0.7184743285179138,-0.0,-6.73020039698713e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050964355469,0.0,0.0,9.324063285021111e-05,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50634765625,0.0,0.0,9.818705439101905e-05,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066223144531,0.0,0.0,7.252069190144539e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057678222656,0.0,0.0,9.818697435548528e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048828125,0.0,0.0,0.0004657562822103,287.4353942871094,294.1499938964844,288.1499938964844,286.9880676269531,288.83428955078125,288.1499328613281,287.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935381822288,5.1084199093054394e-09,0.0009935330599546,-0.0124356439337134,0.0,0.0,0.0,-0.0073452815413475,60.0,0.7184743285179138,-0.0,-6.73020039698713e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032653808594,0.0,0.0,9.312373003922404e-05,298.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045166015625,0.0,0.0,9.806394518818706e-05,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047912597656,0.0,0.0,7.242976425914094e-05,298.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039367675781,0.0,0.0,9.80638651526533e-05,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,0.0004651723138522,287.43341064453125,294.1499938964844,288.1499938964844,286.9830017089844,288.82830810546875,288.1499328613281,287.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922919562086,4.962708910483116e-09,0.0009922869503498,-0.0120538976043462,0.0,0.0,0.0,-0.0072730453684926,60.0,0.7173025012016296,-0.0,-6.713328559726507e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,9.300597594119608e-05,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.502685546875,0.0,0.0,9.793994831852616e-05,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029602050781,0.0,0.0,7.23381745046936e-05,298.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021057128906,0.0,0.0,9.793986100703478e-05,298.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5012512207031,0.0,0.0,0.0004645841254387,287.4314270019531,294.1499938964844,288.1499938964844,286.9779357910156,288.8223876953125,288.1499328613281,287.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910367662087,4.815946308411867e-09,0.0009910319931805,-0.0116693917661905,0.0,0.0,0.0,-0.0072002890519797,60.0,0.7161262035369873,-0.0,-6.696355825397404e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978332519531,0.0,0.0,9.277132630813868e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990539550781,0.0,0.0,9.769284952199088e-05,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,7.215567165985703e-05,298.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984741210937,0.0,0.0,9.769276948645712e-05,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49761962890625,0.0,0.0,0.0004634120268747,287.427490234375,294.1499938964844,288.1499938964844,286.9678039550781,288.81072998046875,288.1499328613281,287.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885359322652,4.523489582908269e-09,0.0009885313920676,-0.0109031619504094,0.0,0.0,0.0,-0.007055306341499,60.0,0.7137784957885742,-0.0,-6.662598650564179e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978332519531,0.0,0.0,9.277132630813868e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990539550781,0.0,0.0,9.769284952199088e-05,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,7.215567165985703e-05,298.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984741210937,0.0,0.0,9.769276948645712e-05,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49761962890625,0.0,0.0,0.0004634120268747,287.427490234375,294.1499938964844,288.1499938964844,286.9678039550781,288.81072998046875,288.1499328613281,287.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885359322652,4.523489582908269e-09,0.0009885313920676,-0.0109031619504094,0.0,0.0,0.0,-0.007055306341499,60.0,0.7137784957885742,-0.0,-6.662598650564179e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942626953125,0.0,0.0,9.2540132754948e-05,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954528808594,0.0,0.0,9.744938870426267e-05,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957275390625,0.0,0.0,7.197584636742249e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949035644531,0.0,0.0,9.74493013927713e-05,298.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940490722656,0.0,0.0,0.0004622571286745,287.42364501953125,294.1499938964844,288.1499938964844,286.9576416015625,288.7993469238281,288.14996337890625,287.1019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860714199021,4.235334749580488e-09,0.0009860672289505,-0.0101481862366199,0.0,0.0,0.0,-0.0069124549627304,60.0,0.7114576101303101,-0.0,-6.629421278603331e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942626953125,0.0,0.0,9.2540132754948e-05,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954528808594,0.0,0.0,9.744938870426267e-05,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957275390625,0.0,0.0,7.197584636742249e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949035644531,0.0,0.0,9.74493013927713e-05,298.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940490722656,0.0,0.0,0.0004622571286745,287.42364501953125,294.1499938964844,288.1499938964844,286.9576416015625,288.7993469238281,288.14996337890625,287.1019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860714199021,4.235334749580488e-09,0.0009860672289505,-0.0101481862366199,0.0,0.0,0.0,-0.0069124549627304,60.0,0.7114576101303101,-0.0,-6.629421278603331e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49072265625,0.0,0.0,9.231984586222096e-05,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919128417969,0.0,0.0,9.721740934764966e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921569824219,0.0,0.0,7.18045121175237e-05,298.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913330078125,0.0,0.0,9.721732931211592e-05,298.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905090332031,0.0,0.0,0.0004611567419487,287.4198303222656,294.1499938964844,288.1499938964844,286.947509765625,288.78814697265625,288.14996337890625,287.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837232064455,3.960773042877008e-09,0.0009837192483246,-0.0094288084656,0.0,0.0,0.0,-0.006776341702789,60.0,0.7092090845108032,-0.0,-6.597885260362092e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49072265625,0.0,0.0,9.231984586222096e-05,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919128417969,0.0,0.0,9.721740934764966e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921569824219,0.0,0.0,7.18045121175237e-05,298.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913330078125,0.0,0.0,9.721732931211592e-05,298.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905090332031,0.0,0.0,0.0004611567419487,287.4198303222656,294.1499938964844,288.1499938964844,286.947509765625,288.78814697265625,288.14996337890625,287.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837232064455,3.960773042877008e-09,0.0009837192483246,-0.0094288084656,0.0,0.0,0.0,-0.006776341702789,60.0,0.7092090845108032,-0.0,-6.597885260362092e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872131347656,0.0,0.0,9.211429278366268e-05,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883728027344,0.0,0.0,9.700095688458532e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886474609375,0.0,0.0,7.164463750086725e-05,298.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878234863281,0.0,0.0,9.700087684905156e-05,298.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,0.0004601299879141,287.41607666015625,294.1499938964844,288.1499938964844,286.9373474121094,288.7771911621094,288.14996337890625,287.1034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815320372581,3.7045806422497662e-09,0.0009815284283831,-0.0087575474753975,0.0,0.0,0.0,-0.0066493353806436,60.0,0.7070752382278442,-0.0,-6.568527766148692e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872131347656,0.0,0.0,9.211429278366268e-05,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883728027344,0.0,0.0,9.700095688458532e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886474609375,0.0,0.0,7.164463750086725e-05,298.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878234863281,0.0,0.0,9.700087684905156e-05,298.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,0.0004601299879141,287.41607666015625,294.1499938964844,288.1499938964844,286.9373474121094,288.7771911621094,288.14996337890625,287.1034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815320372581,3.7045806422497662e-09,0.0009815284283831,-0.0087575474753975,0.0,0.0,0.0,-0.0066493353806436,60.0,0.7070752382278442,-0.0,-6.568527766148692e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854736328125,0.0,0.0,9.201496141031384e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48663330078125,0.0,0.0,9.68963504419662e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48687744140625,0.0,0.0,7.156737410696223e-05,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.486083984375,0.0,0.0,9.689627040643244e-05,298.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852600097656,0.0,0.0,0.0004596337967086,287.4141845703125,294.1499938964844,288.1499938964844,286.9322814941406,288.77178955078125,288.14996337890625,287.1037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804731234908,3.580767904409754e-09,0.0009804695146158,-0.0084331361576914,0.0,0.0,0.0,-0.0065879551693797,60.0,0.7060436606407166,-0.0,-6.554363096711313e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,9.192196739604697e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848937988281,0.0,0.0,9.679842332843692e-05,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851379394531,0.0,0.0,7.149504381231964e-05,298.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843444824219,0.0,0.0,9.679835056886076e-05,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835205078125,0.0,0.0,0.0004591692995745,287.412353515625,294.1499938964844,288.1499938964844,286.9271850585937,288.76641845703125,288.14996337890625,287.1041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794818470254,3.464865727664801e-09,0.0009794783545657,-0.0081294495612382,0.0,0.0,0.0,-0.0065304972231388,60.0,0.705040454864502,-0.0,-6.541117159031273e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48028564453125,0.0,0.0,9.17574216146022e-05,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814453125,0.0,0.0,9.662514639785512e-05,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.481689453125,0.0,0.0,7.136706699384376e-05,298.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808959960937,0.0,0.0,9.6625073638279e-05,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801025390625,0.0,0.0,0.0004583473491948,287.40869140625,294.1499938964844,288.1499938964844,286.9170227050781,288.7558898925781,288.14996337890625,287.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777277009561,3.2597617938279204e-09,0.0009777244413271,-0.0075920303352177,0.0,0.0,0.0,-0.00642881821841,60.0,0.7032009959220886,-0.0,-6.517709749687128e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48028564453125,0.0,0.0,9.17574216146022e-05,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814453125,0.0,0.0,9.662514639785512e-05,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.481689453125,0.0,0.0,7.136706699384376e-05,298.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808959960937,0.0,0.0,9.6625073638279e-05,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801025390625,0.0,0.0,0.0004583473491948,287.40869140625,294.1499938964844,288.1499938964844,286.9170227050781,288.7558898925781,288.14996337890625,287.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777277009561,3.2597617938279204e-09,0.0009777244413271,-0.0075920303352177,0.0,0.0,0.0,-0.00642881821841,60.0,0.7032009959220886,-0.0,-6.517709749687128e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47686767578125,0.0,0.0,9.16119824978523e-05,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47802734375,0.0,0.0,9.647198749007656e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4782409667969,0.0,0.0,7.125394040485844e-05,298.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774780273437,0.0,0.0,9.647191473050044e-05,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766845703125,0.0,0.0,0.0004576208302751,287.4050598144531,294.1499938964844,288.1499938964844,286.9068603515625,288.7455444335937,288.14996337890625,287.10552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761771652847,3.0784630400404467e-09,0.0009761740802787,-0.0071169808506965,0.0,0.0,0.0,-0.0063389400020241,60.0,0.7015243768692017,-0.0,-6.497054272358582e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47686767578125,0.0,0.0,9.16119824978523e-05,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47802734375,0.0,0.0,9.647198749007656e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4782409667969,0.0,0.0,7.125394040485844e-05,298.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774780273437,0.0,0.0,9.647191473050044e-05,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766845703125,0.0,0.0,0.0004576208302751,287.4050598144531,294.1499938964844,288.1499938964844,286.9068603515625,288.7455444335937,288.14996337890625,287.10552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761771652847,3.0784630400404467e-09,0.0009761740802787,-0.0071169808506965,0.0,0.0,0.0,-0.0063389400020241,60.0,0.7015243768692017,-0.0,-6.497054272358582e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734802246094,0.0,0.0,9.149238758254796e-05,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.474609375,0.0,0.0,9.634604793973268e-05,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.474853515625,0.0,0.0,7.11609172867611e-05,298.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740905761719,0.0,0.0,9.634596790419891e-05,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732971191406,0.0,0.0,0.0004570234159473,287.4014892578125,294.1499938964844,288.1499938964844,286.8966979980469,288.7353820800781,288.14996337890625,287.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749020100571,2.929369413706695e-09,0.000974899099674,-0.0067263138480484,0.0,0.0,0.0,-0.0062650274485349,60.0,0.7000346779823303,-0.0,-6.480092196170517e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734802246094,0.0,0.0,9.149238758254796e-05,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.474609375,0.0,0.0,9.634604793973268e-05,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.474853515625,0.0,0.0,7.11609172867611e-05,298.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740905761719,0.0,0.0,9.634596790419891e-05,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732971191406,0.0,0.0,0.0004570234159473,287.4014892578125,294.1499938964844,288.1499938964844,286.8966979980469,288.7353820800781,288.14996337890625,287.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749020100571,2.929369413706695e-09,0.000974899099674,-0.0067263138480484,0.0,0.0,0.0,-0.0062650274485349,60.0,0.7000346779823303,-0.0,-6.480092196170517e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701232910156,0.0,0.0,9.139910980593412e-05,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47125244140625,0.0,0.0,9.62478225119412e-05,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714660644531,0.0,0.0,7.108836871339008e-05,298.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707336425781,0.0,0.0,9.624774975236504e-05,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4699401855469,0.0,0.0,0.0004565574927255,287.39794921875,294.1499938964844,288.1499938964844,286.88653564453125,288.7253723144531,288.14996337890625,287.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739072993397,2.8130719975649754e-09,0.000973904505372,-0.0064215799793601,0.0,0.0,0.0,-0.0062073734588921,60.0,0.6987457871437073,-0.0,-6.466876811828115e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701232910156,0.0,0.0,9.139910980593412e-05,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47125244140625,0.0,0.0,9.62478225119412e-05,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714660644531,0.0,0.0,7.108836871339008e-05,298.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707336425781,0.0,0.0,9.624774975236504e-05,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4699401855469,0.0,0.0,0.0004565574927255,287.39794921875,294.1499938964844,288.1499938964844,286.88653564453125,288.7253723144531,288.14996337890625,287.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739072993397,2.8130719975649754e-09,0.000973904505372,-0.0064215799793601,0.0,0.0,0.0,-0.0062073734588921,60.0,0.6987457871437073,-0.0,-6.466876811828115e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684753417969,0.0,0.0,9.136113658314572e-05,298.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695739746094,0.0,0.0,9.620782657293604e-05,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698181152344,0.0,0.0,7.10588283254765e-05,298.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46905517578125,0.0,0.0,9.620775381335989e-05,298.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682922363281,0.0,0.0,0.0004563677939586,287.39617919921875,294.1499938964844,288.1499938964844,286.8814392089844,288.720458984375,288.14996337890625,287.1072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735021158121,2.765713880137355e-09,0.000973499380052,-0.0062974872998893,0.0,0.0,0.0,-0.006183894816786,60.0,0.6981704235076904,-0.0,-6.461499424403884e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.466796875,0.0,0.0,9.133115236181766e-05,298.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678955078125,0.0,0.0,9.617625619284809e-05,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681396484375,0.0,0.0,7.103550888132304e-05,298.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673767089844,0.0,0.0,9.617618343327194e-05,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,0.0004562180547509,287.3944396972656,294.1499938964844,288.1499938964844,286.8763427734375,288.7155456542969,288.1499938964844,287.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973182322923,2.7283186820881156e-09,0.000973179587163,-0.0061995005235075,0.0,0.0,0.0,-0.006165356375277,60.0,0.6976453065872192,-0.0,-6.457254642100453e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
