time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12434220,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635009765625,0.0,0.0,9.12966570467688e-05,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645690917969,0.0,0.0,9.613993461243808e-05,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648132324219,0.0,0.0,7.100868242559955e-05,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640808105469,0.0,0.0,9.613986185286194e-05,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633178710937,0.0,0.0,0.0004560457309707,287.3909912109375,294.1499938964844,288.1499938964844,286.8661804199219,288.70587158203125,288.1499938964844,287.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728140430524,2.6852591261672387e-09,0.0009728113655,-0.0060866703279316,0.0,0.0,0.0,-0.0061440099962055,60.0,0.6968056559562683,-0.0,-6.452368950249365e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635009765625,0.0,0.0,9.12966570467688e-05,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645690917969,0.0,0.0,9.613993461243808e-05,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648132324219,0.0,0.0,7.100868242559955e-05,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640808105469,0.0,0.0,9.613986185286194e-05,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633178710937,0.0,0.0,0.0004560457309707,287.3909912109375,294.1499938964844,288.1499938964844,286.8661804199219,288.70587158203125,288.1499938964844,287.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728140430524,2.6852591261672387e-09,0.0009728113655,-0.0060866703279316,0.0,0.0,0.0,-0.0061440099962055,60.0,0.6968056559562683,-0.0,-6.452368950249365e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617919921875,0.0,0.0,9.128727106144652e-05,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628601074219,0.0,0.0,9.61300393100828e-05,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631042480469,0.0,0.0,7.10013773641549e-05,298.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623413085937,0.0,0.0,9.612997382646428e-05,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46160888671875,0.0,0.0,0.0004559988446999,287.3891906738281,294.1499938964844,288.1499938964844,286.8608703613281,288.700927734375,288.1499938964844,287.1085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727134602144,2.673516963369592e-09,0.000972710782662,-0.006055902224034,0.0,0.0,0.0,-0.0061381878331303,60.0,0.6964321732521057,-0.0,-6.451036682619815e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.460205078125,0.0,0.0,9.128769306698814e-05,298.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613037109375,0.0,0.0,9.613049041945489e-05,298.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615173339844,0.0,0.0,7.100170478224754e-05,298.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607849121094,0.0,0.0,9.613041765987872e-05,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,0.0004560009401757,287.3875427246094,294.1499938964844,288.1499938964844,286.8559875488281,288.6963806152344,288.14996337890625,287.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727177675813,2.674006349678848e-09,0.0009727150900289,-0.006057184189558,0.0,0.0,0.0,-0.0061384309083223,60.0,0.6961333751678467,-0.0,-6.451092104953204e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569702148437,0.0,0.0,9.129977115662768e-05,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580078125,0.0,0.0,9.614320151740684e-05,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,7.101109076756984e-05,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45751953125,0.0,0.0,9.614312875783072e-05,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.456787109375,0.0,0.0,0.0004560612724162,287.3841857910156,294.1499938964844,288.1483459472656,286.8450622558594,288.68701171875,288.1498107910156,287.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728456498123,2.6889688253817204e-09,0.0009728429722599,-0.0060963910073041,0.0,0.0,0.0,-0.0061458484269678,60.0,0.6948742270469666,-0.0,-6.452789591548935e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569702148437,0.0,0.0,9.129977115662768e-05,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580078125,0.0,0.0,9.614320151740684e-05,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,7.101109076756984e-05,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45751953125,0.0,0.0,9.614312875783072e-05,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.456787109375,0.0,0.0,0.0004560612724162,287.3841857910156,294.1499938964844,288.1483459472656,286.8450622558594,288.68701171875,288.1498107910156,287.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728456498123,2.6889688253817204e-09,0.0009728429722599,-0.0060963910073041,0.0,0.0,0.0,-0.0061458484269678,60.0,0.6948742270469666,-0.0,-6.452789591548935e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537353515625,0.0,0.0,9.132385457633065e-05,298.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.0,9.616855822969228e-05,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,7.102982635842636e-05,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45428466796875,0.0,0.0,9.616849274607377e-05,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535522460937,0.0,0.0,0.0004561815585475,287.3808288574219,294.1499938964844,288.1434936523437,286.832763671875,288.6777038574219,288.1492614746094,287.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731015306897,2.718895109055096e-09,0.0009730988531373,-0.0061748074367642,0.0,0.0,0.0,-0.0061606839299201,60.0,0.6922016143798828,-0.0,-6.456185275283134e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537353515625,0.0,0.0,9.132385457633065e-05,298.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.0,9.616855822969228e-05,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,7.102982635842636e-05,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45428466796875,0.0,0.0,9.616849274607377e-05,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535522460937,0.0,0.0,0.0004561815585475,287.3808288574219,294.1499938964844,288.1434936523437,286.832763671875,288.6777038574219,288.1492614746094,287.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731015306897,2.718895109055096e-09,0.0009730988531373,-0.0061748074367642,0.0,0.0,0.0,-0.0061606839299201,60.0,0.6922016143798828,-0.0,-6.456185275283134e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521179199219,0.0,0.0,9.13385083549656e-05,298.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4531555175781,0.0,0.0,9.618399053579196e-05,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533996582031,0.0,0.0,7.104122050805017e-05,298.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,9.618392505217344e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45196533203125,0.0,0.0,0.0004562547837849,287.379150390625,294.1499938964844,288.1399230957031,286.8260803222656,288.6730651855469,288.1488342285156,287.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973257352598,2.73711586729064e-09,0.0009732546168379,-0.0062225516885519,0.0,0.0,0.0,-0.0061697163619101,60.0,0.6904250383377075,-0.0,-6.458252954644196e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505310058594,0.0,0.0,9.13577459868975e-05,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515686035156,0.0,0.0,9.620424680178984e-05,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517822265625,0.0,0.0,7.105617987690493e-05,298.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,9.620418131817132e-05,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503479003906,0.0,0.0,0.0004563508555293,287.37750244140625,294.1499938964844,288.1356506347656,286.8191223144531,288.6684265136719,288.1480712890625,287.1106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734621271491,2.7610447261849913e-09,0.0009734593331813,-0.0062852529808878,0.0,0.0,0.0,-0.0061815800145268,60.0,0.6878226399421692,-0.0,-6.460969359523008e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473571777344,0.0,0.0,9.140139445662498e-05,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483642578125,0.0,0.0,9.625021630199626e-05,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485778808594,0.0,0.0,7.109013677109033e-05,298.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478759765625,0.0,0.0,9.625015081837772e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,0.0004565689305309,287.3742370605469,294.1499938964844,288.12506103515625,286.8042297363281,288.6591491699219,288.1460266113281,287.1112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739264496602,2.815355726326629e-09,0.0009739236556924,-0.0064275646582245,0.0,0.0,0.0,-0.0062085036188364,60.0,0.681626558303833,-0.0,-6.467136159926667e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473571777344,0.0,0.0,9.140139445662498e-05,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483642578125,0.0,0.0,9.625021630199626e-05,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485778808594,0.0,0.0,7.109013677109033e-05,298.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478759765625,0.0,0.0,9.625015081837772e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,0.0004565689305309,287.3742370605469,294.1499938964844,288.12506103515625,286.8042297363281,288.6591491699219,288.1460266113281,287.1112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739264496602,2.815355726326629e-09,0.0009739236556924,-0.0064275646582245,0.0,0.0,0.0,-0.0062085036188364,60.0,0.681626558303833,-0.0,-6.467136159926667e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,9.145410876953974e-05,298.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451904296875,0.0,0.0,9.630572458263488e-05,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454040527344,0.0,0.0,7.113112951628864e-05,298.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447326660156,0.0,0.0,9.630565909901634e-05,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44403076171875,0.0,0.0,0.000456832232885,287.3710021972656,294.1499938964844,288.11187744140625,286.7882385253906,288.6497497558594,288.14288330078125,287.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974487455096,2.8809559182718662e-09,0.000974484544713,-0.0065994570031762,0.0,0.0,0.0,-0.0062410244718194,60.0,0.6737400889396667,-0.0,-6.474589753224791e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,9.145410876953974e-05,298.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451904296875,0.0,0.0,9.630572458263488e-05,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454040527344,0.0,0.0,7.113112951628864e-05,298.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447326660156,0.0,0.0,9.630565909901634e-05,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44403076171875,0.0,0.0,0.000456832232885,287.3710021972656,294.1499938964844,288.11187744140625,286.7882385253906,288.6497497558594,288.14288330078125,287.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974487455096,2.8809559182718662e-09,0.000974484544713,-0.0065994570031762,0.0,0.0,0.0,-0.0062410244718194,60.0,0.6737400889396667,-0.0,-6.474589753224791e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410705566406,0.0,0.0,9.151554695563392e-05,298.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,9.637041512178256e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,7.117891072994098e-05,298.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44158935546875,0.0,0.0,9.637034963816404e-05,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,0.0004571391327772,287.3677978515625,294.1499938964844,288.0963134765625,286.7712097167969,288.6402893066406,288.13848876953125,287.1124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751414181664,2.9574247495389727e-09,0.0009751384495757,-0.0067998273298144,0.0,0.0,0.0,-0.0062789330258965,60.0,0.6642699837684631,-0.0,-6.48328253305408e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410705566406,0.0,0.0,9.151554695563392e-05,298.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,9.637041512178256e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,7.117891072994098e-05,298.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44158935546875,0.0,0.0,9.637034963816404e-05,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,0.0004571391327772,287.3677978515625,294.1499938964844,288.0963134765625,286.7712097167969,288.6402893066406,288.13848876953125,287.1124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751414181664,2.9574247495389727e-09,0.0009751384495757,-0.0067998273298144,0.0,0.0,0.0,-0.0062789330258965,60.0,0.6642699837684631,-0.0,-6.48328253305408e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,9.1585265181493e-05,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,9.644382953410968e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43914794921875,0.0,0.0,7.123313844203949e-05,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,9.644376405049115e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377746582031,0.0,0.0,0.0004574873601086,287.3646545410156,294.1499938964844,288.07861328125,286.7532043457031,288.6306457519531,288.13262939453125,287.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758835658431,3.044208884972477e-09,0.0009758805390447,-0.0070272265002131,0.0,0.0,0.0,-0.0063219559378921,60.0,0.6533369421958923,-0.0,-6.493155524367468e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,9.1585265181493e-05,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,9.644382953410968e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43914794921875,0.0,0.0,7.123313844203949e-05,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,9.644376405049115e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377746582031,0.0,0.0,0.0004574873601086,287.3646545410156,294.1499938964844,288.07861328125,286.7532043457031,288.6306457519531,288.13262939453125,287.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758835658431,3.044208884972477e-09,0.0009758805390447,-0.0070272265002131,0.0,0.0,0.0,-0.0063219559378921,60.0,0.6533369421958923,-0.0,-6.493155524367468e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,9.162234346149488e-05,298.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373779296875,0.0,0.0,9.6482879598625e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375915527344,0.0,0.0,7.126198033802211e-05,298.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369201660156,0.0,0.0,9.648281411500648e-05,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,0.0004576726059895,287.3630676269531,294.1499938964844,288.06903076171875,286.7438659667969,288.6257629394531,288.1292724609375,287.11334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762785048224,3.0903750669608603e-09,0.0009762754198163,-0.0071481941267848,0.0,0.0,0.0,-0.006344842724502,60.0,0.6474751234054565,-0.0,-6.498410698441148e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,9.16626668185927e-05,298.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,9.652534208726138e-05,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,7.129333971533924e-05,298.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,9.652527660364284e-05,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,0.0004578740044962,287.36151123046875,294.1499938964844,288.0589904785156,286.7343139648437,288.6208190917969,288.12518310546875,287.1136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767079027369,3.1405738010192863e-09,0.0009767047595232,-0.0072797280736267,0.0,0.0,0.0,-0.0063697290606796,60.0,0.6410831809043884,-0.0,-6.504127014750338e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,9.174732986139134e-05,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,9.661449439590795e-05,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329528808594,0.0,0.0,7.135917985578999e-05,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,9.661442891228944e-05,298.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0004582969122566,287.3584289550781,294.1499938964844,288.0375671386719,286.71466064453125,288.6108093261719,288.115966796875,287.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776091901585,3.245982149735482e-09,0.0009776059305295,-0.0075559252873063,0.0,0.0,0.0,-0.0064219832420349,60.0,0.627595841884613,-0.0,-6.516138739698364e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,9.174732986139134e-05,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,9.661449439590795e-05,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329528808594,0.0,0.0,7.135917985578999e-05,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,9.661442891228944e-05,298.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0004582969122566,287.3584289550781,294.1499938964844,288.0375671386719,286.71466064453125,288.6108093261719,288.115966796875,287.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776091901585,3.245982149735482e-09,0.0009776059305295,-0.0075559252873063,0.0,0.0,0.0,-0.0064219832420349,60.0,0.627595841884613,-0.0,-6.516138739698364e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,9.180064807878809e-05,298.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,9.6670635684859e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311218261719,0.0,0.0,7.140065281419083e-05,298.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,9.667057020124048e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,0.0004585632414091,287.3565673828125,294.1499938964844,288.02398681640625,286.7025451660156,288.6047058105469,288.1097106933594,287.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978176947683,3.312367047314524e-09,0.0009781735716387,-0.0077298693358898,0.0,0.0,0.0,-0.006454893387854,60.0,0.6190714836120605,-0.0,-6.523709572547888e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,9.183839574689046e-05,298.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,9.671038424130528e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,7.143001130316406e-05,298.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,9.671031875768676e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,0.0004587518051266,287.3553466796875,294.1499938964844,288.0146484375,286.6943054199219,288.6005554199219,288.1048278808594,287.11474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978578813374,3.3593683390620303e-09,0.0009785754373297,-0.0078530237078666,0.0,0.0,0.0,-0.0064781936816871,60.0,0.6130248308181763,-0.0,-6.529072749117405e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,9.193500591209158e-05,298.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,9.68121166806668e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,7.150515011744574e-05,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,9.681205119704828e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,0.0004592343757394,287.3523254394531,294.1499938964844,287.9903869628906,286.6733703613281,288.59002685546875,288.0917663574219,287.11529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979607575573,3.479662780137005e-09,0.0009796040831133,-0.0081682214513421,0.0,0.0,0.0,-0.0065378290601074,60.0,0.5975081324577332,-0.0,-6.542807540199648e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,9.193500591209158e-05,298.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,9.68121166806668e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,7.150515011744574e-05,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,9.681205119704828e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,0.0004592343757394,287.3523254394531,294.1499938964844,287.9903869628906,286.6733703613281,288.59002685546875,288.0917663574219,287.11529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979607575573,3.479662780137005e-09,0.0009796040831133,-0.0081682214513421,0.0,0.0,0.0,-0.0065378290601074,60.0,0.5975081324577332,-0.0,-6.542807540199648e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,9.203619265463205e-05,298.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,9.691867307992652e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,7.158385415095836e-05,298.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,9.69186148722656e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,0.0004597398510668,287.3493347167969,294.1499938964844,287.9649963378906,286.6518859863281,288.57928466796875,288.07684326171875,287.1158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806852322071,3.605668430495257e-09,0.0009806816233322,-0.0084983808919787,0.0,0.0,0.0,-0.0066002956591546,60.0,0.5811938643455505,-0.0,-6.55721095199624e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,9.203619265463205e-05,298.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,9.691867307992652e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,7.158385415095836e-05,298.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,9.69186148722656e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,0.0004597398510668,287.3493347167969,294.1499938964844,287.9649963378906,286.6518859863281,288.57928466796875,288.07684326171875,287.1158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806852322071,3.605668430495257e-09,0.0009806816233322,-0.0084983808919787,0.0,0.0,0.0,-0.0066002956591546,60.0,0.5811938643455505,-0.0,-6.55721095199624e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,9.208874689647928e-05,298.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,9.697401401354e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42236328125,0.0,0.0,7.162472320487723e-05,298.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,9.697394852992149e-05,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42108154296875,0.0,0.0,0.0004600023676175,287.34783935546875,294.1499938964844,287.9519348144531,286.6409912109375,288.5737609863281,288.0683288574219,287.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812450734898,3.6711054196558734e-09,0.0009812413481995,-0.0086698373779654,0.0,0.0,0.0,-0.0066327364183962,60.0,0.5726698637008667,-0.0,-6.564696519717472e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,9.214157762471586e-05,298.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,9.702964598545805e-05,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208679199219,0.0,0.0,7.166581053752452e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42022705078125,0.0,0.0,9.702958050183952e-05,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,0.0004602662520483,287.34637451171875,294.1499938964844,287.93865966796875,286.6299743652344,288.5682067871094,288.0595703125,287.1163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818077087402,3.7368934613368765e-09,0.0009818039834499,-0.0088422130793333,0.0,0.0,0.0,-0.0066653504036366,60.0,0.5640677213668823,-0.0,-6.572226851631059e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,9.224934910889716e-05,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,9.714313637232408e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,7.174963684519753e-05,298.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,9.714307816466317e-05,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,0.0004608046147041,287.34344482421875,294.1499938964844,287.91162109375,286.60772705078125,288.5568542480469,288.0406494140625,287.1169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829553309828,3.8711025496240844e-09,0.0009829514892771,-0.0091938618570566,0.0,0.0,0.0,-0.0067318836227059,60.0,0.5464734435081482,-0.0,-6.58760228589017e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,9.224934910889716e-05,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,9.714313637232408e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,7.174963684519753e-05,298.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,9.714307816466317e-05,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,0.0004608046147041,287.34344482421875,294.1499938964844,287.91162109375,286.60772705078125,288.5568542480469,288.0406494140625,287.1169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829553309828,3.8711025496240844e-09,0.0009829514892771,-0.0091938618570566,0.0,0.0,0.0,-0.0067318836227059,60.0,0.5464734435081482,-0.0,-6.58760228589017e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41387939453125,0.0,0.0,9.235913603333756e-05,298.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,9.725873678689824e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,7.183502020779997e-05,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,9.725867857923733e-05,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137268066406,0.0,0.0,0.0004613530181813,287.3405456542969,294.1499938964844,287.88409423828125,286.5852355957031,288.54522705078125,288.0198669433594,287.117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007813636519586e-09,0.0009841205319389,-0.0095520624890923,0.0,0.0,0.0,-0.0067996573634445,60.0,0.5284055471420288,-0.0,-6.60328325352566e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41387939453125,0.0,0.0,9.235913603333756e-05,298.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,9.725873678689824e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,7.183502020779997e-05,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,9.725867857923733e-05,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137268066406,0.0,0.0,0.0004613530181813,287.3405456542969,294.1499938964844,287.88409423828125,286.5852355957031,288.54522705078125,288.0198669433594,287.117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007813636519586e-09,0.0009841205319389,-0.0095520624890923,0.0,0.0,0.0,-0.0067996573634445,60.0,0.5284055471420288,-0.0,-6.60328325352566e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,9.246998524758963e-05,298.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,9.737547225086018e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120178222656,0.0,0.0,7.192124030552804e-05,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41143798828125,0.0,0.0,9.737541404319928e-05,298.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41082763671875,0.0,0.0,0.0004619067476596,287.3376770019531,294.1499938964844,287.8562316894531,286.56256103515625,288.53326416015625,287.9971923828125,287.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853051742538,4.145861876025947e-09,0.0009853009833022,-0.0099137621000409,0.0,0.0,0.0,-0.006868093740195,60.0,0.5099902749061584,-0.0,-6.619136172503205e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,9.246998524758963e-05,298.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,9.737547225086018e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120178222656,0.0,0.0,7.192124030552804e-05,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41143798828125,0.0,0.0,9.737541404319928e-05,298.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41082763671875,0.0,0.0,0.0004619067476596,287.3376770019531,294.1499938964844,287.8562316894531,286.56256103515625,288.53326416015625,287.9971923828125,287.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853051742538,4.145861876025947e-09,0.0009853009833022,-0.0099137621000409,0.0,0.0,0.0,-0.006868093740195,60.0,0.5099902749061584,-0.0,-6.619136172503205e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,9.258103818865492e-05,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,9.749241871759295e-05,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091186523437,0.0,0.0,7.200761319836602e-05,298.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,9.749236050993204e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,0.000462461495772,287.3348388671875,294.1499938964844,287.82830810546875,286.5398254394531,288.5210266113281,287.9729919433594,287.1184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864879539236,4.284158361400614e-09,0.0009864836465567,-0.0102761080488562,0.0,0.0,0.0,-0.0069366535171866,60.0,0.4914084076881408,-0.0,-6.635036697844043e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,9.258103818865492e-05,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,9.749241871759295e-05,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091186523437,0.0,0.0,7.200761319836602e-05,298.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,9.749236050993204e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,0.000462461495772,287.3348388671875,294.1499938964844,287.82830810546875,286.5398254394531,288.5210266113281,287.9729919433594,287.1184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864879539236,4.284158361400614e-09,0.0009864836465567,-0.0102761080488562,0.0,0.0,0.0,-0.0069366535171866,60.0,0.4914084076881408,-0.0,-6.635036697844043e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,9.263635729439557e-05,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,9.755067003425212e-05,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076843261719,0.0,0.0,7.205063593573868e-05,298.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071044921875,0.0,0.0,9.75506118265912e-05,298.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.406494140625,0.0,0.0,0.0004627378075383,287.3334350585937,294.1499938964844,287.8143615722656,286.5284729003906,288.5147399902344,287.960205078125,287.1186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987077015452,4.353044591454136e-09,0.0009870727080851,-0.0104565927758812,0.0,0.0,0.0,-0.0069708032533526,60.0,0.4821008443832397,-0.0,-6.64296422314692e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
