time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12436560,298.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,9.269147994928062e-05,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40606689453125,0.0,0.0,9.760871034814043e-05,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40625,0.0,0.0,7.209350587800145e-05,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,9.760865214047952e-05,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40509033203125,0.0,0.0,0.0004630131297744,287.3320617675781,294.1499938964844,287.80047607421875,286.5171203613281,288.5083923339844,287.94708251953125,287.1189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876639815047,4.4216861283530315e-09,0.0009876595577225,-0.0106364367529749,0.0,0.0,0.0,-0.0070048314519226,60.0,0.4728139638900757,-0.0,-6.650867589996778e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023742675781,0.0,0.0,9.280126687372103e-05,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032287597656,0.0,0.0,9.772432531462982e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,7.217889651656151e-05,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40283203125,0.0,0.0,9.772426710696892e-05,298.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,0.0004635615623556,287.32928466796875,294.1499938964844,287.77294921875,286.4945068359375,288.4955749511719,287.92047119140625,287.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888333734124,4.558412314281668e-09,0.0009888287167996,-0.010994660668075,0.0,0.0,0.0,-0.0070726131089031,60.0,0.4542961120605469,-0.0,-6.66662529624773e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023742675781,0.0,0.0,9.280126687372103e-05,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032287597656,0.0,0.0,9.772432531462982e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,7.217889651656151e-05,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40283203125,0.0,0.0,9.772426710696892e-05,298.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,0.0004635615623556,287.32928466796875,294.1499938964844,287.77294921875,286.4945068359375,288.4955749511719,287.92047119140625,287.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888333734124,4.558412314281668e-09,0.0009888287167996,-0.010994660668075,0.0,0.0,0.0,-0.0070726131089031,60.0,0.4542961120605469,-0.0,-6.66662529624773e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004821777344,0.0,0.0,9.287472494179384e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,9.78016760200262e-05,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014892578125,0.0,0.0,7.223602733574808e-05,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009094238281,0.0,0.0,9.78016178123653e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003295898437,0.0,0.0,0.0004639284743461,287.3274230957031,294.1499938964844,287.7545166015625,286.4792175292969,288.4866638183594,287.9017944335937,287.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896155679598,4.649884921548164e-09,0.0009896109113469,-0.0112343188375234,0.0,0.0,0.0,-0.0071179596707224,60.0,0.4418801069259643,-0.0,-6.677177566416503e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995666503906,0.0,0.0,9.29092784645036e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004211425781,0.0,0.0,9.783806308405474e-05,298.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.0,7.226290472317487e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999938964844,0.0,0.0,9.783800487639382e-05,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994140625,0.0,0.0,0.0004641010891646,287.3265686035156,294.1499938964844,287.7459716796875,286.4720764160156,288.4824523925781,287.8930053710937,287.1199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899835567921,4.692912725090537e-09,0.0009899789001792,-0.0113470498472452,0.0,0.0,0.0,-0.0071392906829714,60.0,0.4360373318195343,-0.0,-6.682144260139466e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,9.301531099481508e-05,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,9.7949719929602e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39776611328125,0.0,0.0,7.234537042677402e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,9.794966172194108e-05,298.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,0.000464630749775,287.3238525390625,294.1499938964844,287.7196960449219,286.449951171875,288.4691467285156,287.8651428222656,287.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911129018291,4.824961319371823e-09,0.0009911081288009,-0.0116930110380053,0.0,0.0,0.0,-0.0072047528810799,60.0,0.4181011915206909,-0.0,-6.69739748104803e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,9.301531099481508e-05,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,9.7949719929602e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39776611328125,0.0,0.0,7.234537042677402e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,9.794966172194108e-05,298.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,0.000464630749775,287.3238525390625,294.1499938964844,287.7196960449219,286.449951171875,288.4691467285156,287.8651428222656,287.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911129018291,4.824961319371823e-09,0.0009911081288009,-0.0116930110380053,0.0,0.0,0.0,-0.0072047528810799,60.0,0.4181011915206909,-0.0,-6.69739748104803e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940124511719,0.0,0.0,9.311790199717508e-05,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948059082031,0.0,0.0,9.805774607229978e-05,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,7.242515857797116e-05,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,9.805769514059648e-05,298.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,0.0004651432100217,287.3211975097656,294.1499938964844,287.6943664550781,286.42822265625,288.4555969238281,287.83697509765625,287.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922054596245,4.9527129064586015e-09,0.0009922004537656,-0.0120277097448706,0.0,0.0,0.0,-0.0072680851444602,60.0,0.4007446765899658,-0.0,-6.712171796152688e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940124511719,0.0,0.0,9.311790199717508e-05,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948059082031,0.0,0.0,9.805774607229978e-05,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,7.242515857797116e-05,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,9.805769514059648e-05,298.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,0.0004651432100217,287.3211975097656,294.1499938964844,287.6943664550781,286.42822265625,288.4555969238281,287.83697509765625,287.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922054596245,4.9527129064586015e-09,0.0009922004537656,-0.0120277097448706,0.0,0.0,0.0,-0.0072680851444602,60.0,0.4007446765899658,-0.0,-6.712171796152688e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926086425781,0.0,0.0,9.316790965385736e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,9.811040945351124e-05,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,7.246405584737659e-05,298.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930358886719,0.0,0.0,9.811035852180794e-05,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924865722656,0.0,0.0,0.0004653930081985,287.3198547363281,294.1499938964844,287.6820983886719,286.4175109863281,288.4487609863281,287.8229064941406,287.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927379433065,5.014989756801924e-09,0.0009927329374477,-0.0121908700093626,0.0,0.0,0.0,-0.0072989584878087,60.0,0.3922764658927917,-0.0,-6.71937954166424e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,9.321673132944852e-05,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920593261719,0.0,0.0,9.816182864597069e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922424316406,0.0,0.0,7.250202907016501e-05,298.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,9.816177043830976e-05,298.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39111328125,0.0,0.0,0.0004656368982978,287.31854248046875,294.1499938964844,287.670166015625,286.4069519042969,288.4418640136719,287.8088684082031,287.12127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932579705491,5.0757891223440765e-09,0.000993252848275,-0.0123501559719443,0.0,0.0,0.0,-0.0073290988802909,60.0,0.3839872479438782,-0.0,-6.726420309632887e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885192871094,0.0,0.0,9.33105475269258e-05,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,9.826061432249844e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,7.257499964907765e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,9.826056339079514e-05,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,0.0004661055281758,287.3159484863281,294.1499938964844,287.6473083496094,286.3862609863281,288.427978515625,287.7810974121094,287.1217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994257396087,5.192610785798024e-09,0.0009942521573975,-0.0126562137156724,0.0,0.0,0.0,-0.0073870145715773,60.0,0.3679623305797577,-0.0,-6.73995899092006e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885192871094,0.0,0.0,9.33105475269258e-05,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,9.826061432249844e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,7.257499964907765e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,9.826056339079514e-05,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,0.0004661055281758,287.3159484863281,294.1499938964844,287.6473083496094,286.3862609863281,288.427978515625,287.7810974121094,287.1217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994257396087,5.192610785798024e-09,0.0009942521573975,-0.0126562137156724,0.0,0.0,0.0,-0.0073870145715773,60.0,0.3679623305797577,-0.0,-6.73995899092006e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38580322265625,0.0,0.0,9.33980627451092e-05,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,9.835277160163967e-05,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3867492675781,0.0,0.0,7.264305895660073e-05,298.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38623046875,0.0,0.0,9.835271339397876e-05,298.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856811523437,0.0,0.0,0.0004665426677092,287.3133544921875,294.1499938964844,287.6260070800781,286.3662414550781,288.4139709472656,287.7538452148437,287.1221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951893007382,5.3015845047355015e-09,0.0009951840620487,-0.0129417050629854,0.0,0.0,0.0,-0.0074410373345017,60.0,0.352833479642868,-0.0,-6.752599546189232e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38580322265625,0.0,0.0,9.33980627451092e-05,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,9.835277160163967e-05,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3867492675781,0.0,0.0,7.264305895660073e-05,298.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38623046875,0.0,0.0,9.835271339397876e-05,298.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856811523437,0.0,0.0,0.0004665426677092,287.3133544921875,294.1499938964844,287.6260070800781,286.3662414550781,288.4139709472656,287.7538452148437,287.1221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951893007382,5.3015845047355015e-09,0.0009951840620487,-0.0129417050629854,0.0,0.0,0.0,-0.0074410373345017,60.0,0.352833479642868,-0.0,-6.752599546189232e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38311767578125,0.0,0.0,9.347555896965788e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,9.843437874224036e-05,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840637207031,0.0,0.0,7.270333298947662e-05,298.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.383544921875,0.0,0.0,9.843432781053708e-05,298.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,0.0004669297777581,287.3108215332031,294.1499938964844,287.6064758300781,286.3469543457031,288.3998413085937,287.7276611328125,287.1225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960144525393,5.398077984608562e-09,0.0009960089810192,-0.0131945004686713,0.0,0.0,0.0,-0.0074888728559017,60.0,0.3389931619167328,-0.0,-6.763803384046696e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38311767578125,0.0,0.0,9.347555896965788e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,9.843437874224036e-05,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840637207031,0.0,0.0,7.270333298947662e-05,298.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.383544921875,0.0,0.0,9.843432781053708e-05,298.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,0.0004669297777581,287.3108215332031,294.1499938964844,287.6064758300781,286.3469543457031,288.3998413085937,287.7276611328125,287.1225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960144525393,5.398077984608562e-09,0.0009960089810192,-0.0131945004686713,0.0,0.0,0.0,-0.0074888728559017,60.0,0.3389931619167328,-0.0,-6.763803384046696e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804626464844,0.0,0.0,9.354270150652157e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,9.85050792223774e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38140869140625,0.0,0.0,7.275555253727362e-05,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,9.850502101471648e-05,298.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,0.0004672651703003,287.30828857421875,294.1499938964844,287.5888977050781,286.3285217285156,288.3856506347656,287.7027587890625,287.1229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996729475446,5.481665343864961e-09,0.0009967240039259,-0.0134134804829955,0.0,0.0,0.0,-0.0075303115881979,60.0,0.3263507187366485,-0.0,-6.773515792701802e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804626464844,0.0,0.0,9.354270150652157e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,9.85050792223774e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38140869140625,0.0,0.0,7.275555253727362e-05,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,9.850502101471648e-05,298.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,0.0004672651703003,287.30828857421875,294.1499938964844,287.5888977050781,286.3285217285156,288.3856506347656,287.7027587890625,287.1229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996729475446,5.481665343864961e-09,0.0009967240039259,-0.0134134804829955,0.0,0.0,0.0,-0.0075303115881979,60.0,0.3263507187366485,-0.0,-6.773515792701802e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,9.357405360788108e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799133300781,0.0,0.0,9.853809751803055e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38006591796875,0.0,0.0,7.277994154719636e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,9.853804658632724e-05,298.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,0.000467421778012,287.3070373535156,294.1499938964844,287.5809020996094,286.3196716308594,288.3785400390625,287.6906433105469,287.1231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970634710043,5.520703005856831e-09,0.0009970579994842,-0.0135157499462366,0.0,0.0,0.0,-0.007549665402621,60.0,0.3203323185443878,-0.0,-6.7780540291551e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,9.360011608805507e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785705566406,0.0,0.0,9.856554243015124e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,7.280021236510947e-05,298.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,9.856549149844795e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,0.0004675519885495,287.3058166503906,294.1499938964844,287.573486328125,286.31103515625,288.3714294433594,287.67901611328125,287.1234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973405394703,5.553145054904007e-09,0.0009973349515348,-0.0136007396504282,0.0,0.0,0.0,-0.0075657460838556,60.0,0.3148160874843597,-0.0,-6.781826300539251e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752136230469,0.0,0.0,9.364012657897548e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,9.860767022473738e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761291503906,0.0,0.0,7.283132435986772e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756103515625,0.0,0.0,9.860761929303408e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,0.0004677518154494,287.3033447265625,294.1499938964844,287.5604553222656,286.2945861816406,288.35723876953125,287.6575012207031,287.123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977666195482,5.602931452131088e-09,0.0009977610316127,-0.0137311667203903,0.0,0.0,0.0,-0.0075904289260506,60.0,0.305136889219284,-0.0,-6.787617934378434e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752136230469,0.0,0.0,9.364012657897548e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,9.860767022473738e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761291503906,0.0,0.0,7.283132435986772e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756103515625,0.0,0.0,9.860761929303408e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,0.0004677518154494,287.3033447265625,294.1499938964844,287.5604553222656,286.2945861816406,288.35723876953125,287.6575012207031,287.123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977666195482,5.602931452131088e-09,0.0009977610316127,-0.0137311667203903,0.0,0.0,0.0,-0.0075904289260506,60.0,0.305136889219284,-0.0,-6.787617934378434e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,9.366282029077412e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,9.863156446954235e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741455078125,0.0,0.0,7.284897583303973e-05,298.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736267089844,0.0,0.0,9.863151353783906e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37310791015625,0.0,0.0,0.0004678652039729,287.301513671875,294.1499938964844,287.5522766113281,286.2828369140625,288.34649658203125,287.64239501953125,287.12408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980082977563,5.631162647290466e-09,0.0009980025934055,-0.0138051249086856,0.0,0.0,0.0,-0.0076044253073632,60.0,0.2987475097179413,-0.0,-6.790903483988586e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37261962890625,0.0,0.0,9.36675860430114e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,9.863659215625376e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37353515625,0.0,0.0,7.285268657142296e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,9.863654122455046e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724975585937,0.0,0.0,0.0004678890109062,287.3009338378906,294.1499938964844,287.54998779296875,286.2792663574219,288.3431091308594,287.637939453125,287.1241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980588220059,5.637089905974335e-09,0.0009980532340705,-0.0138206528499722,0.0,0.0,0.0,-0.0076073631644248,60.0,0.2969666123390198,-0.0,-6.791593420985009e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700561523437,0.0,0.0,9.368473547510804e-05,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,9.865463653113692e-05,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,7.286601612577215e-05,298.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704528808594,0.0,0.0,9.865459287539124e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,0.0004679746634792,287.2985534667969,294.1499938964844,287.5417785644531,286.2650451660156,288.3291015625,287.6203308105469,287.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982410119846,5.6583897567463745e-09,0.0009982353076338,-0.0138764521107077,0.0,0.0,0.0,-0.0076179224997758,60.0,0.2901811003684997,-0.0,-6.794072504590076e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700561523437,0.0,0.0,9.368473547510804e-05,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,9.865463653113692e-05,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,7.286601612577215e-05,298.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704528808594,0.0,0.0,9.865459287539124e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,0.0004679746634792,287.2985534667969,294.1499938964844,287.5417785644531,286.2650451660156,288.3291015625,287.6203308105469,287.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982410119846,5.6583897567463745e-09,0.0009982353076338,-0.0138764521107077,0.0,0.0,0.0,-0.0076179224997758,60.0,0.2901811003684997,-0.0,-6.794072504590076e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,9.369607141707093e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682556152344,0.0,0.0,9.86665763775818e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,7.287483458640054e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,9.86665254458785e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,0.0004680312995333,287.29620361328125,294.1499938964844,287.5351867675781,286.25177001953125,288.315185546875,287.60467529296875,287.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998361269012,5.672457170646794e-09,0.0009983556810766,-0.0139133064076304,0.0,0.0,0.0,-0.0076248962432146,60.0,0.2846563160419464,-0.0,-6.795710305596003e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,9.369607141707093e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682556152344,0.0,0.0,9.86665763775818e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,7.287483458640054e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,9.86665254458785e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,0.0004680312995333,287.29620361328125,294.1499938964844,287.5351867675781,286.25177001953125,288.315185546875,287.60467529296875,287.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998361269012,5.672457170646794e-09,0.0009983556810766,-0.0139133064076304,0.0,0.0,0.0,-0.0076248962432146,60.0,0.2846563160419464,-0.0,-6.795710305596003e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,9.370034968014808e-05,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669738769531,0.0,0.0,9.86710874713026e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,7.287816697498783e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666381835937,0.0,0.0,9.86710365395993e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661499023437,0.0,0.0,0.0004680526617448,287.2950134277344,294.1499938964844,287.5325012207031,286.2455139160156,288.30828857421875,287.597412109375,287.1250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984064381569,5.677762260347663e-09,0.0009984007338061,-0.0139272026717662,0.0,0.0,0.0,-0.0076275249011814,60.0,0.2822626829147339,-0.0,-6.796328477776116e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,9.370291081722826e-05,298.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36572265625,0.0,0.0,9.867377957561985e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658752441406,0.0,0.0,7.28801533114165e-05,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653869628906,0.0,0.0,9.867373591987416e-05,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,0.0004680654674302,287.2938537597656,294.1499938964844,287.5301513671875,286.23944091796875,288.30145263671875,287.59088134765625,287.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984334465116,5.680923287343376e-09,0.0009984277421608,-0.0139354849234223,0.0,0.0,0.0,-0.0076290923170745,60.0,0.2802788913249969,-0.0,-6.796696538913238e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625183105469,0.0,0.0,9.370527550345288e-05,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632202148437,0.0,0.0,9.867627522908153e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,7.28819941286929e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,9.86762242973782e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,0.0004680772835854,287.29156494140625,294.1499938964844,287.52655029296875,286.2279052734375,288.2878723144531,287.5790100097656,287.1256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984584758058,5.6838143080995e-09,0.000998452771455,-0.0139430584385991,0.0,0.0,0.0,-0.0076305265538394,60.0,0.2769381403923034,-0.0,-6.797032625627254e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625183105469,0.0,0.0,9.370527550345288e-05,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632202148437,0.0,0.0,9.867627522908153e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,7.28819941286929e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,9.86762242973782e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,0.0004680772835854,287.29156494140625,294.1499938964844,287.52655029296875,286.2279052734375,288.2878723144531,287.5790100097656,287.1256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984584758058,5.6838143080995e-09,0.000998452771455,-0.0139430584385991,0.0,0.0,0.0,-0.0076305265538394,60.0,0.2769381403923034,-0.0,-6.797032625627254e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,9.370333282276988e-05,298.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,9.867422340903433e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,7.288048072950915e-05,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36041259765625,0.0,0.0,9.867417975328864e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,0.000468067562906,287.289306640625,294.1499938964844,287.52423095703125,286.2171325683594,288.2745056152344,287.5688781738281,287.1259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984372882172,5.681337178486956e-09,0.0009984315838664,-0.0139365689828991,0.0,0.0,0.0,-0.0076292986050248,60.0,0.2745285928249359,-0.0,-6.796744145276534e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,9.370333282276988e-05,298.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,9.867422340903433e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,7.288048072950915e-05,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36041259765625,0.0,0.0,9.867417975328864e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,0.000468067562906,287.289306640625,294.1499938964844,287.52423095703125,286.2171325683594,288.2745056152344,287.5688781738281,287.1259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984372882172,5.681337178486956e-09,0.0009984315838664,-0.0139365689828991,0.0,0.0,0.0,-0.0076292986050248,60.0,0.2745285928249359,-0.0,-6.796744145276534e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,9.369699546368793e-05,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,9.86675513559021e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584289550781,0.0,0.0,7.287555490620434e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,9.86675004241988e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,0.0004680359270423,287.2870788574219,294.1499938964844,287.5231018066406,286.20703125,288.2613525390625,287.5604553222656,287.12628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983691852539,5.673384428916961e-09,0.0009983634809032,-0.0139157343655824,0.0,0.0,0.0,-0.0076253558509051,60.0,0.2730039358139038,-0.0,-6.79581830809184e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,9.369699546368793e-05,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,9.86675513559021e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584289550781,0.0,0.0,7.287555490620434e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,9.86675004241988e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,0.0004680359270423,287.2870788574219,294.1499938964844,287.5231018066406,286.20703125,288.2613525390625,287.5604553222656,287.12628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983691852539,5.673384428916961e-09,0.0009983634809032,-0.0139157343655824,0.0,0.0,0.0,-0.0076253558509051,60.0,0.2730039358139038,-0.0,-6.79581830809184e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,9.368573228130116e-05,298.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,9.865568426903336e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,7.286678737727925e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,9.865563333733009e-05,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,0.0004679796111304,287.2848815917969,294.1499938964844,287.5230407714844,286.1975402832031,288.2484741210937,287.5538330078125,287.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982485789805,5.659289481485531e-09,0.0009982428746297,-0.0138788102194666,0.0,0.0,0.0,-0.0076183681376278,60.0,0.2723688185214996,-0.0,-6.79417766491497e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,9.368573228130116e-05,298.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,9.865568426903336e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,7.286678737727925e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,9.865563333733009e-05,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,0.0004679796111304,287.2848815917969,294.1499938964844,287.5230407714844,286.1975402832031,288.2484741210937,287.5538330078125,287.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982485789805,5.659289481485531e-09,0.0009982428746297,-0.0138788102194666,0.0,0.0,0.0,-0.0076183681376278,60.0,0.2723688185214996,-0.0,-6.79417766491497e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
