time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12438900,298.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,9.367891470901668e-05,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,9.86485101748258e-05,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,7.286149048013613e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,9.864845924312247e-05,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,0.0004679456178564,287.2837829589844,294.1499938964844,287.5233764648437,286.1929931640625,288.2420959472656,287.5509338378906,287.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981757029891,5.650776291332704e-09,0.0009981699986383,-0.0138565078377723,0.0,0.0,0.0,-0.0076141473837196,60.0,0.2722370624542236,-0.0,-6.793186457798583e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,9.36707656364888e-05,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,9.863992454484104e-05,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536071777344,0.0,0.0,7.285514584509656e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,9.863988088909537e-05,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,0.0004679048724938,287.2826843261719,294.1499938964844,287.52392578125,286.1885681152344,288.2358093261719,287.5484313964844,287.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980886243283,5.640591993483213e-09,0.0009980829199776,-0.0138298273086547,0.0,0.0,0.0,-0.0076090982183814,60.0,0.2723119258880615,-0.0,-6.792001272515337e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,9.365172445541248e-05,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,9.861986472969876e-05,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,7.284033199539408e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35076904296875,0.0,0.0,9.861982107395306e-05,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,0.0004678097611758,287.2805480957031,294.1499938964844,287.5256652832031,286.1800537109375,288.223388671875,287.5443420410156,287.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978854795917,5.616809684028112e-09,0.0009978798916563,-0.0137675246223807,0.0,0.0,0.0,-0.0075973100028932,60.0,0.2728466093540191,-0.0,-6.789232998016814e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,9.365172445541248e-05,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,9.861986472969876e-05,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,7.284033199539408e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35076904296875,0.0,0.0,9.861982107395306e-05,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,0.0004678097611758,287.2805480957031,294.1499938964844,287.5256652832031,286.1800537109375,288.223388671875,287.5443420410156,287.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978854795917,5.616809684028112e-09,0.0009978798916563,-0.0137675246223807,0.0,0.0,0.0,-0.0075973100028932,60.0,0.2728466093540191,-0.0,-6.789232998016814e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,9.363248682348058e-05,298.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,9.859961573965847e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,7.282537262653932e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487854003906,0.0,0.0,9.85995720839128e-05,298.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,0.0004677136894315,287.2787780761719,294.1499938964844,287.5276794433594,286.1732177734375,288.213134765625,287.5418395996094,287.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997680122964,5.592804885878877e-09,0.0009976745350286,-0.0137046379968523,0.0,0.0,0.0,-0.0075854090973734,60.0,0.2737260162830353,-0.0,-6.786439854522541e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480529785156,0.0,0.0,9.36287542572245e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,9.85956794465892e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3488464355469,0.0,0.0,7.282246951945126e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,9.859563579084352e-05,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,0.0004676950338762,287.2784423828125,294.1499938964844,287.5281066894531,286.17193603515625,288.2112121582031,287.5413818359375,287.12750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997640308924,5.588142837353871e-09,0.0009976347209885,-0.0136924246326088,0.0,0.0,0.0,-0.0075830984860658,60.0,0.2739001512527466,-0.0,-6.785897710415156e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457336425781,0.0,0.0,9.3600174295716e-05,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464050292969,0.0,0.0,9.856558608589694e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,7.280024146893993e-05,297.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,9.856554243015124e-05,298.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,0.0004675522795878,287.2763671875,294.1499938964844,287.5311889648437,286.16412353515625,288.1994323730469,287.5399780273437,287.1277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973351843655,5.552482917892121e-09,0.0009973297128453,-0.0135990045964717,0.0,0.0,0.0,-0.0075654196552932,60.0,0.2755792438983917,-0.0,-6.78174956192379e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457336425781,0.0,0.0,9.3600174295716e-05,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464050292969,0.0,0.0,9.856558608589694e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,7.280024146893993e-05,297.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,9.856554243015124e-05,298.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,0.0004675522795878,287.2763671875,294.1499938964844,287.5311889648437,286.16412353515625,288.1994323730469,287.5399780273437,287.1277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973351843655,5.552482917892121e-09,0.0009973297128453,-0.0135990045964717,0.0,0.0,0.0,-0.0075654196552932,60.0,0.2755792438983917,-0.0,-6.78174956192379e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,9.356885857414454e-05,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,9.853260417003185e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,7.277588156284764e-05,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,9.853256051428616e-05,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,0.0004673958173952,287.2743225097656,294.1499938964844,287.53472900390625,286.1565246582031,288.1878662109375,287.5392150878906,287.1280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970013052225,5.513409728763463e-09,0.000996995717287,-0.0134966429322958,0.0,0.0,0.0,-0.0075460504740476,60.0,0.2774776816368103,-0.0,-6.777205641128603e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,9.356885857414454e-05,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,9.853260417003185e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,7.277588156284764e-05,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,9.853256051428616e-05,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,0.0004673958173952,287.2743225097656,294.1499938964844,287.53472900390625,286.1565246582031,288.1878662109375,287.5392150878906,287.1280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970013052225,5.513409728763463e-09,0.000996995717287,-0.0134966429322958,0.0,0.0,0.0,-0.0075460504740476,60.0,0.2774776816368103,-0.0,-6.777205641128603e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,9.355210931971668e-05,298.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.0,9.851496724877506e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,7.276285032276064e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426208496094,0.0,0.0,9.851492359302938e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421936035156,0.0,0.0,0.0004673121438827,287.2732849121094,294.1499938964844,287.5366516113281,286.1528015136719,288.18212890625,287.5390625,287.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968223748728,5.492516663707647e-09,0.0009968169033527,-0.013441908173263,0.0,0.0,0.0,-0.0075356913730502,60.0,0.2785170078277588,-0.0,-6.774777006057775e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411560058594,0.0,0.0,9.353356290375814e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.341796875,0.0,0.0,9.84954385785386e-05,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,7.274842937476933e-05,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34149169921875,0.0,0.0,9.849539492279293e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.341064453125,0.0,0.0,0.0004672195354942,287.27227783203125,294.1499938964844,287.5386657714844,286.14910888671875,288.176513671875,287.5392150878906,287.1283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966244688257,5.469389829926285e-09,0.0009966189973056,-0.013381321914494,0.0,0.0,0.0,-0.0075242263264954,60.0,0.2796706259250641,-0.0,-6.772089022888397e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,9.349486936116592e-05,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33953857421875,0.0,0.0,9.845468593994156e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,7.271832873811945e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392333984375,0.0,0.0,9.845464228419588e-05,298.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,0.0004670262278523,287.270263671875,294.1499938964844,287.5428466796875,286.1417541503906,288.1654052734375,287.539794921875,287.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962118929252,5.421125770510571e-09,0.0009962065378203,-0.0132548790425062,0.0,0.0,0.0,-0.0075003006495535,60.0,0.2820490598678589,-0.0,-6.76648070907504e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,9.349486936116592e-05,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33953857421875,0.0,0.0,9.845468593994156e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,7.271832873811945e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392333984375,0.0,0.0,9.845464228419588e-05,298.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,0.0004670262278523,287.270263671875,294.1499938964844,287.5428466796875,286.1417541503906,288.1654052734375,287.539794921875,287.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962118929252,5.421125770510571e-09,0.0009962065378203,-0.0132548790425062,0.0,0.0,0.0,-0.0075003006495535,60.0,0.2820490598678589,-0.0,-6.76648070907504e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,9.34518757276237e-05,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,9.84094149316661e-05,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33740234375,0.0,0.0,7.268488843692467e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,9.840937127592042e-05,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,0.0004668114706873,287.2682800292969,294.1499938964844,287.5471496582031,286.13446044921875,288.15447998046875,287.5409240722656,287.12890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957533329725,5.367509547937743e-09,0.0009957479778677,-0.0131144160404801,0.0,0.0,0.0,-0.007473720703274,60.0,0.2845927774906158,-0.0,-6.760252801996104e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,9.34518757276237e-05,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,9.84094149316661e-05,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33740234375,0.0,0.0,7.268488843692467e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,9.840937127592042e-05,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,0.0004668114706873,287.2682800292969,294.1499938964844,287.5471496582031,286.13446044921875,288.15447998046875,287.5409240722656,287.12890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957533329725,5.367509547937743e-09,0.0009957479778677,-0.0131144160404801,0.0,0.0,0.0,-0.007473720703274,60.0,0.2845927774906158,-0.0,-6.760252801996104e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,9.340550604974852e-05,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,9.836058598011732e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351745605469,0.0,0.0,7.264882151503116e-05,297.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33477783203125,0.0,0.0,9.836054232437164e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,0.0004665798624046,287.2663269042969,294.1499938964844,287.551513671875,286.1270751953125,288.14385986328125,287.5426025390625,287.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689132815265e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2872206568717956,-0.0,-6.753540304771377e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,9.340550604974852e-05,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,9.836058598011732e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351745605469,0.0,0.0,7.264882151503116e-05,297.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33477783203125,0.0,0.0,9.836054232437164e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,0.0004665798624046,287.2663269042969,294.1499938964844,287.551513671875,286.1270751953125,288.14385986328125,287.5426025390625,287.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689132815265e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2872206568717956,-0.0,-6.753540304771377e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,9.335595677839592e-05,298.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328552246094,0.0,0.0,9.83084028121084e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329772949219,0.0,0.0,7.261028804350644e-05,297.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,9.830836643232033e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321533203125,0.0,0.0,0.0004663323634304,287.264404296875,294.1499938964844,287.5557556152344,286.1195678710937,288.13348388671875,287.5447998046875,287.1294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947305079549,5.247906997851714e-09,0.0009947252692654,-0.0128010790795087,0.0,0.0,0.0,-0.0074144285172224,60.0,0.2898271679878235,-0.0,-6.746371639110293e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,9.335595677839592e-05,298.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328552246094,0.0,0.0,9.83084028121084e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329772949219,0.0,0.0,7.261028804350644e-05,297.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,9.830836643232033e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321533203125,0.0,0.0,0.0004663323634304,287.264404296875,294.1499938964844,287.5557556152344,286.1195678710937,288.13348388671875,287.5447998046875,287.1294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947305079549,5.247906997851714e-09,0.0009947252692654,-0.0128010790795087,0.0,0.0,0.0,-0.0074144285172224,60.0,0.2898271679878235,-0.0,-6.746371639110293e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311767578125,0.0,0.0,9.333016350865364e-05,298.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,9.828124166233464e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318786621094,0.0,0.0,7.259022095240653e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314819335937,0.0,0.0,9.828119800658897e-05,298.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310546875,0.0,0.0,0.0004662034916691,287.2634582519531,294.1499938964844,287.5578308105469,286.1157531738281,288.12841796875,287.5460205078125,287.1295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944554185494,5.215742504560694e-09,0.0009944502962753,-0.0127168139442801,0.0,0.0,0.0,-0.0073984828777611,60.0,0.2910944819450378,-0.0,-6.742640579204817e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.330078125,0.0,0.0,9.33037226786837e-05,298.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306884765625,0.0,0.0,9.825339657254516e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.330810546875,0.0,0.0,7.256965182023123e-05,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33038330078125,0.0,0.0,9.825335291679949e-05,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299865722656,0.0,0.0,0.0004660714184865,287.26251220703125,294.1499938964844,287.559814453125,286.1118469238281,288.1234130859375,287.5473327636719,287.1296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099417346064,5.182774209799845e-09,0.0009941683383658,-0.0126304421573877,0.0,0.0,0.0,-0.0073821395635604,60.0,0.292325884103775,-0.0,-6.738817859286429e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32794189453125,0.0,0.0,9.324907296104357e-05,298.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285217285156,0.0,0.0,9.81958510237746e-05,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3286437988281,0.0,0.0,7.252714567584917e-05,297.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282470703125,0.0,0.0,9.819580736802892e-05,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3278503417969,0.0,0.0,0.0004657984245568,287.2606506347656,294.1499938964844,287.56353759765625,286.1038818359375,288.11358642578125,287.550048828125,287.1299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935908019542,5.1146420432246495e-09,0.0009935856796801,-0.0124519458040595,0.0,0.0,0.0,-0.0073483632877469,60.0,0.2946275770664215,-0.0,-6.730921597863927e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32794189453125,0.0,0.0,9.324907296104357e-05,298.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285217285156,0.0,0.0,9.81958510237746e-05,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3286437988281,0.0,0.0,7.252714567584917e-05,297.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282470703125,0.0,0.0,9.819580736802892e-05,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3278503417969,0.0,0.0,0.0004657984245568,287.2606506347656,294.1499938964844,287.56353759765625,286.1038818359375,288.11358642578125,287.550048828125,287.1299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935908019542,5.1146420432246495e-09,0.0009935856796801,-0.0124519458040595,0.0,0.0,0.0,-0.0073483632877469,60.0,0.2946275770664215,-0.0,-6.730921597863927e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32598876953125,0.0,0.0,9.319721721112728e-05,298.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265686035156,0.0,0.0,9.814123768592252e-05,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266906738281,0.0,0.0,7.248681504279375e-05,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262939453125,0.0,0.0,9.814120130613446e-05,298.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258972167969,0.0,0.0,0.0004655394004657,287.25897216796875,294.1499938964844,287.56658935546875,286.0962219238281,288.1047668457031,287.5526428222656,287.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930379455909,5.049990203787047e-09,0.000993032939732,-0.0122825661674141,0.0,0.0,0.0,-0.007316312752664,60.0,0.2965110242366791,-0.0,-6.723432477429014e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,9.319264063378796e-05,298.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.326416015625,0.0,0.0,9.813642100198194e-05,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265380859375,0.0,0.0,7.248325709952042e-05,297.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261413574219,0.0,0.0,9.813638462219389e-05,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257141113281,0.0,0.0,0.0004655165539588,287.2588195800781,294.1499938964844,287.5668334960937,286.0955505371094,288.1040344238281,287.5528564453125,287.13018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989167571,5.044285433797313e-09,0.0009929841617122,-0.0122676203027367,0.0,0.0,0.0,-0.0073134843260049,60.0,0.296660304069519,-0.0,-6.72277167268476e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32373046875,0.0,0.0,9.31348477024585e-05,298.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243103027344,0.0,0.0,9.807556489249691e-05,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244323730469,0.0,0.0,7.243830623337999e-05,297.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,9.807552851270884e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236389160156,0.0,0.0,0.0004652278730645,287.25701904296875,294.1499938964844,287.569580078125,286.0868225097656,288.0946960449219,287.5556030273437,287.13043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923729812726,4.972238620837288e-09,0.0009923680918291,-0.0120788644999265,0.0,0.0,0.0,-0.0072777676396071,60.0,0.2983531951904297,-0.0,-6.714431322052405e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32373046875,0.0,0.0,9.31348477024585e-05,298.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243103027344,0.0,0.0,9.807556489249691e-05,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244323730469,0.0,0.0,7.243830623337999e-05,297.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,9.807552851270884e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236389160156,0.0,0.0,0.0004652278730645,287.25701904296875,294.1499938964844,287.569580078125,286.0868225097656,288.0946960449219,287.5556030273437,287.13043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923729812726,4.972238620837288e-09,0.0009923680918291,-0.0120788644999265,0.0,0.0,0.0,-0.0072777676396071,60.0,0.2983531951904297,-0.0,-6.714431322052405e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216552734375,0.0,0.0,9.307618893217295e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222351074219,0.0,0.0,9.80137920123525e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32232666015625,0.0,0.0,7.239267870318145e-05,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32196044921875,0.0,0.0,9.80137483566068e-05,298.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215637207031,0.0,0.0,0.0004649348556995,287.2552185058594,294.1499938964844,287.5716247558594,286.0776062011719,288.0855712890625,287.5582275390625,287.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917475981637,4.899106009759181e-09,0.0009917427087202,-0.0118872635066509,0.0,0.0,0.0,-0.0072415126487612,60.0,0.2996238768100738,-0.0,-6.705970179154974e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216552734375,0.0,0.0,9.307618893217295e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222351074219,0.0,0.0,9.80137920123525e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32232666015625,0.0,0.0,7.239267870318145e-05,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32196044921875,0.0,0.0,9.80137483566068e-05,298.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215637207031,0.0,0.0,0.0004649348556995,287.2552185058594,294.1499938964844,287.5716247558594,286.0776062011719,288.0855712890625,287.5582275390625,287.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917475981637,4.899106009759181e-09,0.0009917427087202,-0.0118872635066509,0.0,0.0,0.0,-0.0072415126487612,60.0,0.2996238768100738,-0.0,-6.705970179154974e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32061767578125,0.0,0.0,9.304670675192028e-05,298.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,9.798274550121278e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213195800781,0.0,0.0,7.236975216073915e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209228515625,0.0,0.0,9.79827091214247e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,0.0004647875903174,287.2543334960937,294.1499938964844,287.5723571777344,286.0727844238281,288.08111572265625,287.55938720703125,287.1307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914332767948,4.8623536308411985e-09,0.0009914283873513,-0.0117909759283065,0.0,0.0,0.0,-0.0072232927195727,60.0,0.3000094890594482,-0.0,-6.701720423052393e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,9.301724639954044e-05,298.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,9.79517208179459e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202819824219,0.0,0.0,7.234683289425448e-05,297.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199157714844,0.0,0.0,9.795168443815784e-05,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31951904296875,0.0,0.0,0.0004646404122468,287.25347900390625,294.1499938964844,287.5729064941406,286.0678100585937,288.0766906738281,287.5604858398437,287.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911191882565,4.825625232740549e-09,0.000991114298813,-0.0116947498172521,0.0,0.0,0.0,-0.0072050848975777,60.0,0.3002707660198211,-0.0,-6.69747421966349e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175964355469,0.0,0.0,9.295844211010262e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3181457519531,0.0,0.0,9.788979514269158e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182678222656,0.0,0.0,7.230109622469172e-05,297.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31787109375,0.0,0.0,9.788975876290353e-05,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175048828125,0.0,0.0,0.0004643466963898,287.2517395019531,294.1499938964844,287.5732727050781,286.0574035644531,288.0679626464844,287.5624694824219,287.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.752320759138229e-09,0.0009904875187203,-0.0115026962012052,0.0,0.0,0.0,-0.0071687446907162,60.0,0.3005305826663971,-0.0,-6.68900455025323e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175964355469,0.0,0.0,9.295844211010262e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3181457519531,0.0,0.0,9.788979514269158e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182678222656,0.0,0.0,7.230109622469172e-05,297.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31787109375,0.0,0.0,9.788975876290353e-05,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175048828125,0.0,0.0,0.0004643466963898,287.2517395019531,294.1499938964844,287.5732727050781,286.0574035644531,288.0679626464844,287.5624694824219,287.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.752320759138229e-09,0.0009904875187203,-0.0115026962012052,0.0,0.0,0.0,-0.0071687446907162,60.0,0.3005305826663971,-0.0,-6.68900455025323e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155822753906,0.0,0.0,9.29003072087653e-05,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161315917969,0.0,0.0,9.782857523532584e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162536621094,0.0,0.0,7.225587614811957e-05,297.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158874511719,0.0,0.0,9.782853885553776e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31549072265625,0.0,0.0,0.0004640562692657,287.25006103515625,294.1499938964844,287.5726318359375,286.0462951660156,288.05938720703125,287.56396484375,287.1313781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898723801597,4.67984007102018e-09,0.0009898677235469,-0.0113127995282411,0.0,0.0,0.0,-0.0071328128688037,60.0,0.3000849783420563,-0.0,-6.680635067368712e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155822753906,0.0,0.0,9.29003072087653e-05,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161315917969,0.0,0.0,9.782857523532584e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162536621094,0.0,0.0,7.225587614811957e-05,297.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158874511719,0.0,0.0,9.782853885553776e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31549072265625,0.0,0.0,0.0004640562692657,287.25006103515625,294.1499938964844,287.5726318359375,286.0462951660156,288.05938720703125,287.56396484375,287.1313781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898723801597,4.67984007102018e-09,0.0009898677235469,-0.0113127995282411,0.0,0.0,0.0,-0.0071328128688037,60.0,0.3000849783420563,-0.0,-6.680635067368712e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135986328125,0.0,0.0,9.284314000979066e-05,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,9.776836668606848e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31427001953125,0.0,0.0,7.22114127711393e-05,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139038085937,0.0,0.0,9.77683303062804e-05,298.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135070800781,0.0,0.0,0.0004637707024812,287.2483825683594,294.1499938964844,287.5708312988281,286.034423828125,288.0509033203125,287.56494140625,287.1316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892628295347,4.608570414177393e-09,0.0009892582893371,-0.0111260749399662,0.0,0.0,0.0,-0.0070974812842905,60.0,0.2989396452903747,-0.0,-6.67241053520229e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135986328125,0.0,0.0,9.284314000979066e-05,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,9.776836668606848e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31427001953125,0.0,0.0,7.22114127711393e-05,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139038085937,0.0,0.0,9.77683303062804e-05,298.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135070800781,0.0,0.0,0.0004637707024812,287.2483825683594,294.1499938964844,287.5708312988281,286.034423828125,288.0509033203125,287.56494140625,287.1316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892628295347,4.608570414177393e-09,0.0009892582893371,-0.0111260749399662,0.0,0.0,0.0,-0.0070974812842905,60.0,0.2989396452903747,-0.0,-6.67241053520229e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116455078125,0.0,0.0,9.278733341488989e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31219482421875,0.0,0.0,9.770960605237632e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122863769531,0.0,0.0,7.216801168397069e-05,297.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119201660156,0.0,0.0,9.770956967258826e-05,298.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115539550781,0.0,0.0,0.0004634919459931,287.2467346191406,294.1499938964844,287.5678100585937,286.021728515625,288.0425109863281,287.5652770996094,287.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886679472401,4.5390047276328005e-09,0.0009886634070426,-0.0109438132494688,0.0,0.0,0.0,-0.0070629948750138,60.0,0.2969821393489837,-0.0,-6.664387086630087e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116455078125,0.0,0.0,9.278733341488989e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31219482421875,0.0,0.0,9.770960605237632e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122863769531,0.0,0.0,7.216801168397069e-05,297.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119201660156,0.0,0.0,9.770956967258826e-05,298.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115539550781,0.0,0.0,0.0004634919459931,287.2467346191406,294.1499938964844,287.5678100585937,286.021728515625,288.0425109863281,287.5652770996094,287.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886679472401,4.5390047276328005e-09,0.0009886634070426,-0.0109438132494688,0.0,0.0,0.0,-0.0070629948750138,60.0,0.2969821393489837,-0.0,-6.664387086630087e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106994628906,0.0,0.0,9.276023774873464e-05,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31121826171875,0.0,0.0,9.76810697466135e-05,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113098144531,0.0,0.0,7.21469332347624e-05,297.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109741210937,0.0,0.0,9.768103336682545e-05,298.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31060791015625,0.0,0.0,0.0004633565840777,287.24591064453125,294.1499938964844,287.5657653808594,286.0150146484375,288.0383605957031,287.56512451171875,287.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883790044113,4.505221529171877e-09,0.0009883744642138,-0.0108553003519773,0.0,0.0,0.0,-0.0070462469011545,60.0,0.2955756783485412,-0.0,-6.660492601895386e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097229003906,0.0,0.0,9.27333312574774e-05,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31024169921875,0.0,0.0,9.765273716766389e-05,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31036376953125,0.0,0.0,7.212600758066401e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099975585937,0.0,0.0,9.76527007878758e-05,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30963134765625,0.0,0.0,0.0004632222116924,287.2450866699219,294.1499938964844,287.5633850097656,286.0080871582031,288.0342102050781,287.5648498535156,287.132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880922734737,4.47168257977637e-09,0.0009880877332761,-0.0107674282044172,0.0,0.0,0.0,-0.0070296204648911,60.0,0.2940632700920105,-0.0,-6.65662724941285e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30780029296875,0.0,0.0,9.26809007069096e-05,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083190917969,0.0,0.0,9.759752720128743e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084411621094,0.0,0.0,7.208522583823651e-05,297.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080749511719,0.0,0.0,9.759749082149938e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077087402344,0.0,0.0,0.0004629603063222,287.2434997558594,294.1499938964844,287.5574951171875,285.9934997558594,288.02593994140625,287.5637512207031,287.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875330142676,4.40631620080012e-09,0.0009875285904854,-0.0105961663648486,0.0,0.0,0.0,-0.0069972146302461,60.0,0.2903407514095306,-0.0,-6.649097628042e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30780029296875,0.0,0.0,9.26809007069096e-05,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083190917969,0.0,0.0,9.759752720128743e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084411621094,0.0,0.0,7.208522583823651e-05,297.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080749511719,0.0,0.0,9.759749082149938e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077087402344,0.0,0.0,0.0004629603063222,287.2434997558594,294.1499938964844,287.5574951171875,285.9934997558594,288.02593994140625,287.5637512207031,287.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875330142676,4.40631620080012e-09,0.0009875285904854,-0.0105961663648486,0.0,0.0,0.0,-0.0069972146302461,60.0,0.2903407514095306,-0.0,-6.649097628042e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.305908203125,0.0,0.0,9.263060201192276e-05,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3064270019531,0.0,0.0,9.75445582298562e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065185546875,0.0,0.0,7.204610301414505e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061828613281,0.0,0.0,9.754452185006812e-05,298.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058166503906,0.0,0.0,0.0004627090529538,287.2419128417969,294.1499938964844,287.54998779296875,285.97784423828125,288.0177001953125,287.561767578125,287.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869968052953,4.343608583923242e-09,0.0009869923815131,-0.0104318708181381,0.0,0.0,0.0,-0.006966128014028,60.0,0.2856019139289856,-0.0,-6.641877803303943e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.305908203125,0.0,0.0,9.263060201192276e-05,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3064270019531,0.0,0.0,9.75445582298562e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065185546875,0.0,0.0,7.204610301414505e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061828613281,0.0,0.0,9.754452185006812e-05,298.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058166503906,0.0,0.0,0.0004627090529538,287.2419128417969,294.1499938964844,287.54998779296875,285.97784423828125,288.0177001953125,287.561767578125,287.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869968052953,4.343608583923242e-09,0.0009869923815131,-0.0104318708181381,0.0,0.0,0.0,-0.006966128014028,60.0,0.2856019139289856,-0.0,-6.641877803303943e-08,0.0,283.1759948730469,287.1527709960937,291.54803466796875,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1333437650258972e-21,-5.666718825129486e-22,-5.666718825129486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
