time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969220,296.6563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1377868652344,0.7250746488571167,0.2873414158821106,0.2651897072792053,296.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363830566406,0.8666009306907654,0.5048849582672119,0.4834576547145843,296.7945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1373596191406,0.75593101978302,0.32979217171669,0.2355473339557647,296.76080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1371459960937,0.7754191160202026,0.3564433157444,0.3442579209804535,296.6835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.137939453125,0.7129478454589844,0.2717904150485992,1.2563613653182983,286.1365661621094,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.76806640625,286.1317138671875,1.0,0.6152903437614441,1.0,1.0,0.0,1.0,-3.103827953338623,3.1038200855255127,7.748937605356332e-06,2.3987419605255127,0.9182791709899902,0.9182791709899902,0.0,209.740951538086,156.0,23619.19921875,-0.0,2819.771484375,1.0,283.1506042480469,285.2917175292969,291.42401123046875,292.9774475097656,293.1499938964844,293.1499938964844,283.1499938964844,18081.1015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126466035842896,1.0,0.0,0.0,2.649621725082397,2.64963436126709,4.684477232785866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.970703125,0.0,581.6593627929688,1895.4371337890625,0.0,1711.9512939453125,0.661086916923523,1.0,0.0,3.0,1.0,0.0
11969280,296.6563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1377868652344,0.7250746488571167,0.2873414158821106,0.2651897072792053,296.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363830566406,0.8666009306907654,0.5048849582672119,0.4834576547145843,296.7945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1373596191406,0.75593101978302,0.32979217171669,0.2355473339557647,296.76080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1371459960937,0.7754191160202026,0.3564433157444,0.3442579209804535,296.6835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.137939453125,0.7129478454589844,0.2717904150485992,1.2563613653182983,286.1365661621094,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.76806640625,286.1317138671875,1.0,0.6152903437614441,1.0,1.0,0.0,1.0,-3.103827953338623,3.1038200855255127,7.748937605356332e-06,2.3987419605255127,0.9182791709899902,0.9182791709899902,0.0,209.740951538086,156.0,23619.19921875,-0.0,2819.771484375,1.0,283.1506042480469,285.2917175292969,291.42401123046875,292.9774475097656,293.1499938964844,293.1499938964844,283.1499938964844,18081.1015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126466035842896,1.0,0.0,0.0,2.649621725082397,2.64963436126709,4.684477232785866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.970703125,0.0,581.6593627929688,1895.4371337890625,0.0,1711.9512939453125,0.661086916923523,1.0,0.0,3.0,1.0,0.0
11969340,296.64923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355529785156,0.729034960269928,0.280349999666214,0.2580738663673401,296.81512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0346069335937,0.8757375478744507,0.498861014842987,0.4769043922424316,296.78253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0352783203125,0.7621302604675293,0.3240573108196258,0.2308954894542694,296.7419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0351257324219,0.7815755605697632,0.3495863378047943,0.3369037508964538,296.6641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.03570556640625,0.71591717004776,0.2638985216617584,1.21658456325531,286.0347595214844,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7523803710937,286.031494140625,1.0,0.5967567563056946,1.0,1.0,0.0,1.0,-3.025118350982666,3.025110960006714,7.359648407145869e-06,2.3373756408691406,0.8968117833137512,0.8968117833137512,0.0,193.994140625,144.0,23752.333984375,-0.0,2583.184326171875,1.0,283.1500244140625,285.1922607421875,291.54522705078125,293.11016845703125,293.1499938964844,293.1499938964844,283.1499938964844,21010.201171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012784481048584,1.0,0.0,0.0,2.78826904296875,2.788283109664917,5.187555416341638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.46728515625,0.0,683.4740600585938,1895.4371337890625,0.0,1620.857177734375,0.6900559663772583,1.0,0.0,3.0,1.0,0.0
11969400,296.64923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355529785156,0.729034960269928,0.280349999666214,0.2580738663673401,296.81512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0346069335937,0.8757375478744507,0.498861014842987,0.4769043922424316,296.78253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0352783203125,0.7621302604675293,0.3240573108196258,0.2308954894542694,296.7419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0351257324219,0.7815755605697632,0.3495863378047943,0.3369037508964538,296.6641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.03570556640625,0.71591717004776,0.2638985216617584,1.21658456325531,286.0347595214844,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7523803710937,286.031494140625,1.0,0.5967567563056946,1.0,1.0,0.0,1.0,-3.025118350982666,3.025110960006714,7.359648407145869e-06,2.3373756408691406,0.8968117833137512,0.8968117833137512,0.0,193.994140625,144.0,23752.333984375,-0.0,2583.184326171875,1.0,283.1500244140625,285.1922607421875,291.54522705078125,293.11016845703125,293.1499938964844,293.1499938964844,283.1499938964844,21010.201171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012784481048584,1.0,0.0,0.0,2.78826904296875,2.788283109664917,5.187555416341638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.46728515625,0.0,683.4740600585938,1895.4371337890625,0.0,1620.857177734375,0.6900559663772583,1.0,0.0,3.0,1.0,0.0
11969460,296.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906311035156,0.7353128790855408,0.2746849060058594,0.2522614896297455,296.81072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9902038574219,0.8876477479934692,0.4941599071025848,0.4717174768447876,296.7849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905090332031,0.7709923386573792,0.3196347057819366,0.2272433042526245,296.73834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9904479980469,0.7903537154197693,0.3440384864807129,0.3309063911437988,296.6615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906921386719,0.7212744355201721,0.2574709057807922,1.1839823722839355,285.9902648925781,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7509765625,285.9886779785156,1.0,0.5799033045768738,1.0,1.0,0.0,1.0,-2.9610891342163086,2.9610819816589355,7.050440217426512e-06,2.287487030029297,0.8753641247749329,0.8753641247749329,0.0,178.59593200683594,132.0,23552.275390625,-0.0,2385.576416015625,1.0,283.1499938964844,285.1547241210937,291.6079406738281,293.1791076660156,293.1499938964844,293.1499938964844,283.1499938964844,22548.626953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010440826416016,1.0,0.0,0.0,2.8112385272979736,2.811253070831299,5.27337590483512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.08740234375,0.0,707.3672485351562,1895.4371337890625,0.0,1619.00244140625,0.696415364742279,1.0,0.0,3.0,1.0,0.0
11969520,296.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906311035156,0.7353128790855408,0.2746849060058594,0.2522614896297455,296.81072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9902038574219,0.8876477479934692,0.4941599071025848,0.4717174768447876,296.7849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905090332031,0.7709923386573792,0.3196347057819366,0.2272433042526245,296.73834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9904479980469,0.7903537154197693,0.3440384864807129,0.3309063911437988,296.6615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906921386719,0.7212744355201721,0.2574709057807922,1.1839823722839355,285.9902648925781,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7509765625,285.9886779785156,1.0,0.5799033045768738,1.0,1.0,0.0,1.0,-2.9610891342163086,2.9610819816589355,7.050440217426512e-06,2.287487030029297,0.8753641247749329,0.8753641247749329,0.0,178.59593200683594,132.0,23552.275390625,-0.0,2385.576416015625,1.0,283.1499938964844,285.1547241210937,291.6079406738281,293.1791076660156,293.1499938964844,293.1499938964844,283.1499938964844,22548.626953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010440826416016,1.0,0.0,0.0,2.8112385272979736,2.811253070831299,5.27337590483512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.08740234375,0.0,707.3672485351562,1895.4371337890625,0.0,1619.00244140625,0.696415364742279,1.0,0.0,3.0,1.0,0.0
11969580,296.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97882080078125,0.7435181140899658,0.2699048519134521,0.2473361939191818,296.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9787292480469,0.9018656611442566,0.4903628528118133,0.4674728512763977,296.7960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9787902832031,0.782129168510437,0.3161302506923675,0.224295824766159,296.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.978759765625,0.8012476563453674,0.3393818140029907,0.3258416950702667,296.66925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97882080078125,0.7284131050109863,0.2520539760589599,1.1563855409622192,285.9787292480469,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7586975097656,285.9782409667969,1.0,0.5643883943557739,1.0,1.0,0.0,1.0,-2.90725326538086,2.907246351242065,6.795648459956283e-06,2.2455649375915527,0.854142963886261,0.854142963886261,0.0,163.85873413085938,120.0,23191.283203125,-0.0,2216.418212890625,1.0,283.1499938964844,285.1520080566406,291.6185607910156,293.1810913085937,293.1499938964844,293.1499938964844,283.1499938964844,23221.46484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017471790313721,1.0,0.0,0.0,2.768568515777588,2.768582820892334,5.114508780934557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.0234375,0.0,683.3173828125,1895.4371337890625,0.0,1624.568603515625,0.6871926784515381,1.0,0.0,3.0,1.0,0.0
11969640,296.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97882080078125,0.7435181140899658,0.2699048519134521,0.2473361939191818,296.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9787292480469,0.9018656611442566,0.4903628528118133,0.4674728512763977,296.7960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9787902832031,0.782129168510437,0.3161302506923675,0.224295824766159,296.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.978759765625,0.8012476563453674,0.3393818140029907,0.3258416950702667,296.66925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97882080078125,0.7284131050109863,0.2520539760589599,1.1563855409622192,285.9787292480469,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7586975097656,285.9782409667969,1.0,0.5643883943557739,1.0,1.0,0.0,1.0,-2.90725326538086,2.907246351242065,6.795648459956283e-06,2.2455649375915527,0.854142963886261,0.854142963886261,0.0,163.85873413085938,120.0,23191.283203125,-0.0,2216.418212890625,1.0,283.1499938964844,285.1520080566406,291.6185607910156,293.1810913085937,293.1499938964844,293.1499938964844,283.1499938964844,23221.46484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017471790313721,1.0,0.0,0.0,2.768568515777588,2.768582820892334,5.114508780934557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.0234375,0.0,683.3173828125,1895.4371337890625,0.0,1624.568603515625,0.6871926784515381,1.0,0.0,3.0,1.0,0.0
11969700,296.67974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.984130859375,0.748359203338623,0.2677611112594604,0.2451169043779373,296.820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9842529296875,0.9101001024246216,0.4887183904647827,0.4656127691268921,296.8037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98419189453125,0.7885308265686035,0.3146420419216156,0.2230230867862701,296.7489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.98419189453125,0.8074237108230591,0.3373025953769684,0.3235686123371124,296.67559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.984130859375,0.7326291799545288,0.2496295869350433,1.143990159034729,285.9842224121094,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.7647705078125,285.9844055175781,1.0,0.5570287704467773,1.0,1.0,0.0,1.0,-2.883185863494873,2.883179187774658,6.683277206320781e-06,2.2268311977386475,0.843704104423523,0.843704104423523,0.0,156.74424743652344,120.0,22944.48046875,-0.0,2140.032958984375,1.0,283.1499938964844,285.1629638671875,291.6124572753906,293.16424560546875,293.1499938964844,293.1499938964844,283.1499938964844,23180.126953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009983062744141,1.0,0.0,0.0,2.72223162651062,2.722245693206787,4.944740794599056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.1708984375,0.0,653.6494140625,1895.4371337890625,0.0,1618.640380859375,0.6793714761734009,1.0,0.0,3.0,1.0,0.0
11969760,296.68963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.7537647485733032,0.2657559216022491,0.2430377900600433,296.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98895263671875,0.919555127620697,0.4872162044048309,0.463904321193695,296.8124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888610839844,0.7955246567726135,0.3133054077625274,0.2218680083751678,296.7550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.813892126083374,0.3353628516197204,0.321443498134613,296.68310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.7373406887054443,0.2473649233579635,1.1323916912078855,285.9889221191406,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.7719116210937,285.9892272949219,1.0,0.5498972535133362,1.0,1.0,0.0,1.0,-2.860747098922729,2.8607406616210938,6.579364253411768e-06,2.209369659423828,0.8333122730255127,0.8333122730255127,0.0,149.78285217285156,108.0,22722.279296875,-0.0,2068.263671875,1.0,283.1499938964844,285.17242431640625,291.60333251953125,293.1435241699219,293.1499938964844,293.1499938964844,283.1499938964844,23277.49609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993383169174194,1.0,0.0,0.0,2.682884931564331,2.682898759841919,4.802832904715615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.52490234375,0.0,629.9078979492188,1895.4371337890625,0.0,1605.534912109375,0.6677910685539246,1.0,0.0,3.0,1.0,0.0
11969820,296.7065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090637207031,0.7637283205986023,0.262780100107193,0.2399326115846634,296.8376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9366886019706726,0.4850517213344574,0.4614087045192718,296.82781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091857910156,0.8079673051834106,0.3114228844642639,0.2202089875936508,296.7663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8249830007553101,0.332489937543869,0.3182764053344726,296.6968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090026855469,0.7460606694221497,0.2440029382705688,1.1150966882705688,286.00933837890625,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.7848815917969,286.0102233886719,1.0,0.5388404130935669,1.0,1.0,0.0,1.0,-2.827422857284546,2.82741641998291,6.426558229577495e-06,2.183444261550904,0.8170132637023926,0.8170132637023926,0.0,138.9154052734375,108.0,22277.33984375,-0.0,1961.033203125,1.0,283.1499938964844,285.2022399902344,291.5848693847656,293.1003723144531,293.1499938964844,293.1499938964844,283.1499938964844,22944.083984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695010781288147,1.0,0.0,0.0,2.590508460998535,2.5905215740203857,4.477786887946422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.908203125,0.0,573.6510009765625,1895.4371337890625,0.0,1571.6036376953125,0.649527370929718,1.0,0.0,3.0,1.0,0.0
11969880,296.7108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.013671875,0.7665117979049683,0.262075811624527,0.2391968071460724,296.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140075683594,0.9412776231765748,0.4845505952835083,0.4608281850814819,296.8318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137939453125,0.8112484812736511,0.3109966218471527,0.2198289185762405,296.7693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0138244628906,0.8279724717140198,0.3318109810352325,0.3175266981124878,296.7004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0136413574219,0.7485120296478271,0.243207648396492,1.1109988689422607,286.0139465332031,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.788330078125,286.0148010253906,1.0,0.5361375212669373,1.0,1.0,0.0,1.0,-2.819556713104248,2.8195505142211914,6.390755061147502e-06,2.1773266792297363,0.8129666447639465,0.8129666447639465,0.0,136.24383544921875,96.0,22174.072265625,-0.0,1935.55029296875,1.0,283.1499938964844,285.2089538574219,291.58026123046875,293.0895690917969,293.1499938964844,293.1499938964844,283.1499938964844,22912.208984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936851143836975,1.0,0.0,0.0,2.5701053142547607,2.570118188858032,4.407529559102841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.6201171875,0.0,561.9317016601562,1895.4371337890625,0.0,1561.278076171875,0.6420002579689026,1.0,0.0,3.0,1.0,0.0
11969940,296.7333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0492248535156,0.7825223207473755,0.2587864696979522,0.2357301712036132,296.85693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496826171875,0.9653357863426208,0.4822810590267181,0.4581509530544281,296.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0494079589844,0.8287880420684814,0.3091227412223816,0.2181122004985809,296.7856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0494384765625,0.8448916673660278,0.3286400437355041,0.3139960169792175,296.71990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491638183594,0.7628064155578613,0.2394810020923614,1.091679930686951,286.04962158203125,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8067321777344,286.0508728027344,1.0,0.522925615310669,1.0,1.0,0.0,1.0,-2.782643318176269,2.782637119293213,6.224089702300262e-06,2.1486241817474365,0.7931718826293945,0.7931718826293945,0.0,123.11122131347656,84.0,21564.16796875,-0.0,1814.9029541015625,1.0,283.1499938964844,285.2572326660156,291.5551452636719,293.0289001464844,293.1499938964844,293.1499938964844,283.1499938964844,22260.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857068538665771,1.0,0.0,0.0,2.440913915634156,2.4409255981445312,3.975559650370997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.68603515625,0.0,489.353271484375,1895.4371337890625,0.0,1499.8316650390625,0.612335741519928,1.0,0.0,3.0,1.0,0.0
11970000,296.7333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0492248535156,0.7825223207473755,0.2587864696979522,0.2357301712036132,296.85693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496826171875,0.9653357863426208,0.4822810590267181,0.4581509530544281,296.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0494079589844,0.8287880420684814,0.3091227412223816,0.2181122004985809,296.7856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0494384765625,0.8448916673660278,0.3286400437355041,0.3139960169792175,296.71990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491638183594,0.7628064155578613,0.2394810020923614,1.091679930686951,286.04962158203125,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8067321777344,286.0508728027344,1.0,0.522925615310669,1.0,1.0,0.0,1.0,-2.782643318176269,2.782637119293213,6.224089702300262e-06,2.1486241817474365,0.7931718826293945,0.7931718826293945,0.0,123.11122131347656,84.0,21564.16796875,-0.0,1814.9029541015625,1.0,283.1499938964844,285.2572326660156,291.5551452636719,293.0289001464844,293.1499938964844,293.1499938964844,283.1499938964844,22260.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857068538665771,1.0,0.0,0.0,2.440913915634156,2.4409255981445312,3.975559650370997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.68603515625,0.0,489.353271484375,1895.4371337890625,0.0,1499.8316650390625,0.612335741519928,1.0,0.0,3.0,1.0,0.0
11970060,296.7979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065979003906,0.8163713216781616,0.2600942254066467,0.2354352325201034,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1074523925781,0.9990000128746032,0.4846934378147125,0.4566739499568939,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1069030761719,0.864063024520874,0.3120006918907165,0.2189313620328903,296.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10699462890625,0.8808956146240234,0.3302481174468994,0.31389319896698,296.7862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1064453125,0.7957352995872498,0.2407836467027664,1.0894430875778198,286.1072692871094,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8670654296875,286.10968017578125,1.0,0.5117900371551514,1.0,1.0,0.0,1.0,-2.777968168258667,2.7779619693756104,6.202910299180076e-06,2.144883632659912,0.7742040157318115,0.7742040157318115,0.0,106.8558349609375,72.0,21026.955078125,-0.0,1731.1661376953125,1.0,283.1499938964844,285.3256530761719,291.5298767089844,292.9685974121094,293.1499938964844,293.1499938964844,283.1499938964844,21403.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676445484161377,1.0,0.0,0.0,2.302978277206421,2.3029890060424805,3.5389388131079613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.126953125,0.0,418.4908447265625,1895.4371337890625,0.0,1430.0560302734375,0.5835764408111572,1.0,0.0,3.0,1.0,0.0
11970120,296.7979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065979003906,0.8163713216781616,0.2600942254066467,0.2354352325201034,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1074523925781,0.9990000128746032,0.4846934378147125,0.4566739499568939,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1069030761719,0.864063024520874,0.3120006918907165,0.2189313620328903,296.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10699462890625,0.8808956146240234,0.3302481174468994,0.31389319896698,296.7862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1064453125,0.7957352995872498,0.2407836467027664,1.0894430875778198,286.1072692871094,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8670654296875,286.10968017578125,1.0,0.5117900371551514,1.0,1.0,0.0,1.0,-2.777968168258667,2.7779619693756104,6.202910299180076e-06,2.144883632659912,0.7742040157318115,0.7742040157318115,0.0,106.8558349609375,72.0,21026.955078125,-0.0,1731.1661376953125,1.0,283.1499938964844,285.3256530761719,291.5298767089844,292.9685974121094,293.1499938964844,293.1499938964844,283.1499938964844,21403.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676445484161377,1.0,0.0,0.0,2.302978277206421,2.3029890060424805,3.5389388131079613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.126953125,0.0,418.4908447265625,1895.4371337890625,0.0,1430.0560302734375,0.5835764408111572,1.0,0.0,3.0,1.0,0.0
11970180,296.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1402587890625,0.8365057110786438,0.2595416605472564,0.2349745482206344,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405639648437,0.9990000128746032,0.4888520240783691,0.4217260479927063,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.140380859375,0.8889716863632202,0.3132705092430115,0.2198055237531662,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1404113769531,0.9054388999938964,0.3302455246448517,0.3138903975486755,296.8304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14019775390625,0.8171267509460449,0.2406705915927887,1.0887914896011353,286.1405334472656,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9197692871094,286.1414489746094,1.0,0.4995730817317962,1.0,1.0,0.0,1.0,-2.73641324043274,2.7364072799682617,6.018874501023674e-06,2.1128697395324707,0.7554392218589783,0.7554392218589783,0.0,97.09044647216795,60.0,20389.818359375,-0.0,1623.3165283203125,1.0,283.1499938964844,285.3716735839844,291.5068054199219,292.91217041015625,293.1499938964844,293.1499938964844,283.1499938964844,20976.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674495339393616,1.0,0.0,0.0,2.1892995834350586,2.189309597015381,3.1981861070562445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.8125,0.0,366.8580932617188,1895.4371337890625,0.0,1363.9541015625,0.558341383934021,1.0,0.0,3.0,1.0,0.0
11970240,296.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1402587890625,0.8365057110786438,0.2595416605472564,0.2349745482206344,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405639648437,0.9990000128746032,0.4888520240783691,0.4217260479927063,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.140380859375,0.8889716863632202,0.3132705092430115,0.2198055237531662,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1404113769531,0.9054388999938964,0.3302455246448517,0.3138903975486755,296.8304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14019775390625,0.8171267509460449,0.2406705915927887,1.0887914896011353,286.1405334472656,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9197692871094,286.1414489746094,1.0,0.4995730817317962,1.0,1.0,0.0,1.0,-2.73641324043274,2.7364072799682617,6.018874501023674e-06,2.1128697395324707,0.7554392218589783,0.7554392218589783,0.0,97.09044647216795,60.0,20389.818359375,-0.0,1623.3165283203125,1.0,283.1499938964844,285.3716735839844,291.5068054199219,292.91217041015625,293.1499938964844,293.1499938964844,283.1499938964844,20976.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674495339393616,1.0,0.0,0.0,2.1892995834350586,2.189309597015381,3.1981861070562445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.8125,0.0,366.8580932617188,1895.4371337890625,0.0,1363.9541015625,0.558341383934021,1.0,0.0,3.0,1.0,0.0
11970300,296.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513366699219,0.847149133682251,0.2589257955551147,0.2343556880950927,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1515808105469,0.9990000128746032,0.4922936260700226,0.4041328728199005,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15142822265625,0.9023231267929076,0.313605934381485,0.2199802547693252,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1514587402344,0.9195523262023926,0.3299098610877991,0.3135075271129608,296.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512756347656,0.8276088237762451,0.2403072565793991,1.0868141651153564,286.15155029296875,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.9493713378906,286.1522827148437,1.0,0.4929822385311126,1.0,1.0,0.0,1.0,-2.7118985652923584,2.71189284324646,5.911409971304238e-06,2.0938913822174072,0.7460549473762512,0.7460549473762512,0.0,92.3193359375,60.0,20057.986328125,-0.0,1565.95751953125,1.0,283.1499938964844,285.3903503417969,291.492431640625,292.8795471191406,293.1499938964844,293.1499938964844,283.1499938964844,20836.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627714037895203,1.0,0.0,0.0,2.136035919189453,2.1360456943511963,3.044461891477113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.5498046875,0.0,344.531005859375,1895.4371337890625,0.0,1330.258056640625,0.5466722249984741,1.0,0.0,3.0,1.0,0.0
11970360,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1604919433594,0.8589900135993958,0.2582133114337921,0.233621209859848,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16070556640625,0.9990000128746032,0.496356725692749,0.3859902322292328,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1606140136719,0.9178090691566468,0.3138523697853088,0.2200739234685897,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1606140136719,0.9355156421661376,0.3294596374034881,0.3129912912845611,296.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.8389338850975037,0.2398412227630615,1.0842593908309937,286.16070556640625,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,296.9804992675781,286.1612548828125,1.0,0.4860982894897461,1.0,1.0,0.0,1.0,-2.685637950897217,2.68563199043274,5.797347057523439e-06,2.0735526084899902,0.736659049987793,0.736659049987793,0.0,87.54568481445312,63.0,19719.57421875,-0.0,1507.1229248046875,1.0,283.1499938964844,285.4075622558594,291.4765014648437,292.8448181152344,293.1499938964844,293.1499938964844,283.1499938964844,20728.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578929424285889,1.0,0.0,0.0,2.0842227935791016,2.0842323303222656,2.898555919728097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.6533203125,0.0,323.8671569824219,1895.4371337890625,0.0,1295.6285400390625,0.5354106426239014,1.0,0.0,3.0,1.0,0.0
11970420,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18280029296875,0.8752011060714722,0.2567035555839538,0.2321186661720276,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.18310546875,0.9990000128746032,0.5050662755966187,0.3626193404197693,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1829528808594,0.940575361251831,0.314271867275238,0.2202458381652832,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830139160156,0.9563277959823608,0.3284142613410949,0.3118689656257629,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1827392578125,0.8544937372207642,0.2387970834970474,1.0788793563842771,286.18310546875,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.04248046875,286.1842346191406,1.0,0.4772030711174011,1.0,1.0,0.0,1.0,-2.6481192111968994,2.648113489151001,5.635638444800861e-06,2.0441665649414062,0.717938244342804,0.717938244342804,0.0,81.52473449707031,81.0,19095.498046875,-0.0,1428.5377197265625,1.0,283.1499938964844,285.4457702636719,291.4418334960937,292.7725830078125,293.1499938964844,293.1499938964844,283.1499938964844,20573.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476051211357117,1.0,0.0,0.0,1.983627438545227,1.983636379241944,2.625509694098582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.24462890625,0.0,286.5105285644531,1895.4371337890625,0.0,1224.362548828125,0.5137885212898254,1.0,0.0,3.0,1.0,0.0
11970480,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18280029296875,0.8752011060714722,0.2567035555839538,0.2321186661720276,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.18310546875,0.9990000128746032,0.5050662755966187,0.3626193404197693,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1829528808594,0.940575361251831,0.314271867275238,0.2202458381652832,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830139160156,0.9563277959823608,0.3284142613410949,0.3118689656257629,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1827392578125,0.8544937372207642,0.2387970834970474,1.0788793563842771,286.18310546875,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.04248046875,286.1842346191406,1.0,0.4772030711174011,1.0,1.0,0.0,1.0,-2.6481192111968994,2.648113489151001,5.635638444800861e-06,2.0441665649414062,0.717938244342804,0.717938244342804,0.0,81.52473449707031,81.0,19095.498046875,-0.0,1428.5377197265625,1.0,283.1499938964844,285.4457702636719,291.4418334960937,292.7725830078125,293.1499938964844,293.1499938964844,283.1499938964844,20573.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476051211357117,1.0,0.0,0.0,1.983627438545227,1.983636379241944,2.625509694098582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.24462890625,0.0,286.5105285644531,1895.4371337890625,0.0,1224.362548828125,0.5137885212898254,1.0,0.0,3.0,1.0,0.0
11970540,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22076416015625,0.8721643090248108,0.2552683651447296,0.2308155447244644,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2212829589844,0.9990000128746032,0.5119293332099915,0.3643154203891754,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210388183594,0.9394416809082032,0.3147723376750946,0.2205794751644134,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210998535156,0.953635036945343,0.3273626267910003,0.3108795583248138,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206420898437,0.8520035743713379,0.2377510219812393,1.074222207069397,286.2212829589844,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.09033203125,286.2235412597656,1.0,0.4771298766136169,1.0,1.0,0.0,1.0,-2.6421689987182617,2.642163276672364,5.609344043477904e-06,2.039088010787964,0.6995434165000916,0.6995434165000916,0.0,81.62401580810547,99.0,18581.544921875,-0.0,1421.030029296875,1.0,283.1499938964844,285.49676513671875,291.4073486328125,292.7043762207031,293.1499938964844,293.1499938964844,283.1499938964844,20457.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372883915901184,1.0,0.0,0.0,1.8863637447357176,1.8863720893859863,2.374347332079197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.92529296875,0.0,253.55780029296875,1895.4371337890625,0.0,1155.3935546875,0.493158221244812,1.0,0.0,3.0,1.0,0.0
11970600,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22076416015625,0.8721643090248108,0.2552683651447296,0.2308155447244644,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2212829589844,0.9990000128746032,0.5119293332099915,0.3643154203891754,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210388183594,0.9394416809082032,0.3147723376750946,0.2205794751644134,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210998535156,0.953635036945343,0.3273626267910003,0.3108795583248138,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206420898437,0.8520035743713379,0.2377510219812393,1.074222207069397,286.2212829589844,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.09033203125,286.2235412597656,1.0,0.4771298766136169,1.0,1.0,0.0,1.0,-2.6421689987182617,2.642163276672364,5.609344043477904e-06,2.039088010787964,0.6995434165000916,0.6995434165000916,0.0,81.62401580810547,99.0,18581.544921875,-0.0,1421.030029296875,1.0,283.1499938964844,285.49676513671875,291.4073486328125,292.7043762207031,293.1499938964844,293.1499938964844,283.1499938964844,20457.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372883915901184,1.0,0.0,0.0,1.8863637447357176,1.8863720893859863,2.374347332079197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.92529296875,0.0,253.55780029296875,1895.4371337890625,0.0,1155.3935546875,0.493158221244812,1.0,0.0,3.0,1.0,0.0
11970660,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2746887207031,0.8549004793167114,0.2539993822574615,0.2297970950603485,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2754211425781,0.9990000128746032,0.5147169828414917,0.3852488696575165,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2750549316406,0.920196294784546,0.3154440522193908,0.2211357951164245,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2751159667969,0.9328778386116028,0.3264142274856567,0.3101221919059753,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745666503906,0.8360602259635925,0.2367253303527832,1.0703998804092407,286.275390625,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1107177734375,286.2782592773437,1.0,0.4834870994091034,1.0,1.0,0.0,1.0,-2.6612462997436523,2.661240577697754,5.690263151336694e-06,2.053629159927368,0.6816734671592712,0.6816734671592712,0.0,86.47953033447266,117.0,18145.986328125,-0.0,1468.753173828125,1.0,283.1499938964844,285.5602722167969,291.3748779296875,292.6438293457031,293.1499938964844,293.1499938964844,283.1499938964844,20345.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280493140220642,1.0,0.0,0.0,1.792459487915039,1.7924673557281494,2.143838599977244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.32763671875,0.0,224.4299774169922,1895.4371337890625,0.0,1095.8468017578125,0.4734721183776855,1.0,0.0,3.0,1.0,0.0
11970720,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2746887207031,0.8549004793167114,0.2539993822574615,0.2297970950603485,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2754211425781,0.9990000128746032,0.5147169828414917,0.3852488696575165,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2750549316406,0.920196294784546,0.3154440522193908,0.2211357951164245,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2751159667969,0.9328778386116028,0.3264142274856567,0.3101221919059753,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745666503906,0.8360602259635925,0.2367253303527832,1.0703998804092407,286.275390625,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1107177734375,286.2782592773437,1.0,0.4834870994091034,1.0,1.0,0.0,1.0,-2.6612462997436523,2.661240577697754,5.690263151336694e-06,2.053629159927368,0.6816734671592712,0.6816734671592712,0.0,86.47953033447266,117.0,18145.986328125,-0.0,1468.753173828125,1.0,283.1499938964844,285.5602722167969,291.3748779296875,292.6438293457031,293.1499938964844,293.1499938964844,283.1499938964844,20345.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280493140220642,1.0,0.0,0.0,1.792459487915039,1.7924673557281494,2.143838599977244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.32763671875,0.0,224.4299774169922,1895.4371337890625,0.0,1095.8468017578125,0.4734721183776855,1.0,0.0,3.0,1.0,0.0
11970780,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.33892822265625,0.8317051529884338,0.2528889179229736,0.2290340214967727,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33990478515625,0.9990000128746032,0.5134586691856384,0.4187178313732147,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3393859863281,0.8940653800964355,0.3162940144538879,0.2219019532203674,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33941650390625,0.9033464789390564,0.3255994319915771,0.3096019029617309,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3387756347656,0.8137653470039368,0.2356951534748077,1.0671358108520508,286.3397521972656,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1061706542969,286.3431091308594,1.0,0.4944047033786773,1.0,1.0,0.0,1.0,-2.696907997131348,2.696902275085449,5.843693088536384e-06,2.0811033248901367,0.6643735766410828,0.6643735766410828,0.0,94.93457794189452,135.0,17790.181640625,-0.0,1556.84375,1.0,283.1499938964844,285.6356506347656,291.341552734375,292.5870056152344,293.1499938964844,293.1499938964844,283.1499938964844,20225.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202606558799744,1.0,0.0,0.0,1.702141523361206,1.7021489143371582,1.9332354384005162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.93115234375,0.0,198.742919921875,1895.4371337890625,0.0,1047.3416748046875,0.4547585546970367,1.0,0.0,3.0,1.0,0.0
11970840,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.33892822265625,0.8317051529884338,0.2528889179229736,0.2290340214967727,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33990478515625,0.9990000128746032,0.5134586691856384,0.4187178313732147,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3393859863281,0.8940653800964355,0.3162940144538879,0.2219019532203674,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33941650390625,0.9033464789390564,0.3255994319915771,0.3096019029617309,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3387756347656,0.8137653470039368,0.2356951534748077,1.0671358108520508,286.3397521972656,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1061706542969,286.3431091308594,1.0,0.4944047033786773,1.0,1.0,0.0,1.0,-2.696907997131348,2.696902275085449,5.843693088536384e-06,2.0811033248901367,0.6643735766410828,0.6643735766410828,0.0,94.93457794189452,135.0,17790.181640625,-0.0,1556.84375,1.0,283.1499938964844,285.6356506347656,291.341552734375,292.5870056152344,293.1499938964844,293.1499938964844,283.1499938964844,20225.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202606558799744,1.0,0.0,0.0,1.702141523361206,1.7021489143371582,1.9332354384005162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.93115234375,0.0,198.742919921875,1895.4371337890625,0.0,1047.3416748046875,0.4547585546970367,1.0,0.0,3.0,1.0,0.0
11970900,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3741455078125,0.8194034695625305,0.252390444278717,0.2287404388189315,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.37518310546875,0.9990000128746032,0.5114477276802063,0.4386802017688751,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3746032714844,0.8805480599403381,0.3167853951454162,0.2223595976829528,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3746337890625,0.8888408541679382,0.3252462148666382,0.3094300627708435,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739624023437,0.8008103370666504,0.2351773381233215,1.06567120552063,286.375,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.0966491699219,286.3783569335937,1.0,0.5011370778083801,1.0,1.0,0.0,1.0,-2.7191240787506104,2.719118118286133,5.940400569670601e-06,2.0982632637023926,0.6559566855430603,0.6559566855430603,0.0,100.30687713623048,135.0,17643.333984375,-0.0,1613.3253173828125,1.0,283.1499938964844,285.68017578125,291.3245849609375,292.560791015625,293.1499938964844,293.1499938964844,283.1499938964844,20162.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6169908046722412,1.0,0.0,0.0,1.6585021018981934,1.658509373664856,1.835377787529069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.12060546875,0.0,187.10870361328125,1895.4371337890625,0.0,1027.453125,0.4457974731922149,1.0,0.0,3.0,1.0,0.0
11970960,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4100646972656,0.8065372109413147,0.2519262433052063,0.2285014390945434,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41119384765625,0.9990000128746032,0.5085813403129578,0.4601678848266601,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4105529785156,0.8671138882637024,0.317318856716156,0.2228647470474243,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4106140136719,0.8743689656257629,0.3249282836914062,0.3093156218528747,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7874332666397095,0.2346590757369995,1.064311146736145,286.4109802246094,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.0834350585937,286.4143981933594,1.0,0.5085293054580688,1.0,1.0,0.0,1.0,-2.743491172790528,2.7434849739074707,6.04742535870173e-06,2.1171040534973145,0.6476907134056091,0.6476907134056091,0.0,106.35264587402344,138.0,17497.248046875,-0.0,1676.995361328125,1.0,283.1499938964844,285.724853515625,291.3070678710937,292.5345764160156,293.1499938964844,293.1499938964844,283.1499938964844,20096.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614155650138855,1.0,0.0,0.0,1.6159623861312866,1.61596941947937,1.742432402807026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.03515625,0.0,176.24270629882812,1895.4371337890625,0.0,1010.4400634765624,0.4371193945407867,1.0,0.0,3.0,1.0,0.0
11971020,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.46636962890625,0.7846956849098206,0.2511061728000641,0.2281379401683807,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4671630859375,0.9900213479995728,0.5027701258659363,0.4781424403190613,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4667053222656,0.8463140726089478,0.3182741999626159,0.2238114327192306,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4667358398437,0.8518014550209045,0.3243693113327026,0.3091775774955749,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4662475585937,0.7661601901054382,0.2336902469396591,1.0619083642959597,286.46697998046875,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,297.0585021972656,286.4687805175781,1.0,0.5174505710601807,1.0,1.0,0.0,1.0,-2.7628273963928223,2.7628211975097656,6.135174317023484e-06,2.13305139541626,0.6333381533622742,0.6333381533622742,0.0,116.73153686523438,138.0,17158.87109375,-0.0,1754.515869140625,1.0,283.1499938964844,285.7975769042969,291.27276611328125,292.4844970703125,293.1499938964844,293.1499938964844,283.1499938964844,19983.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6097785830497742,1.0,0.0,0.0,1.5434833765029907,1.5434900522232056,1.589634592846778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.49560546875,0.0,158.7933807373047,1895.4371337890625,0.0,984.6024780273438,0.4224848449230194,1.0,0.0,3.0,1.0,0.0
