time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971080,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4711608886719,0.7807047367095947,0.2509791553020477,0.2281079888343811,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4717712402344,0.9856796264648438,0.5022017955780029,0.4775303602218628,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.471435546875,0.8425171375274658,0.3183921277523041,0.2239574640989303,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.471435546875,0.8477568626403809,0.3242793083190918,0.309180200099945,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4710693359375,0.7623457908630371,0.2335422784090042,1.0616625547409058,286.4716491699219,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.0563659667969,286.4730224609375,1.0,0.5182586312294006,1.0,1.0,0.0,1.0,-2.759729623794556,2.759723424911499,6.1214541346998885e-06,2.13067364692688,0.6313601136207581,0.6313601136207581,0.0,118.6077880859375,126.0,17092.876953125,-0.0,1760.076904296875,1.0,283.1499938964844,285.8051452636719,291.2674865722656,292.47662353515625,293.1499938964844,293.1499938964844,283.1499938964844,19970.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091870069503784,1.0,0.0,0.0,1.5337761640548706,1.5337828397750854,1.569702590131783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.5517578125,0.0,156.56211853027344,1895.4371337890625,0.0,981.1505737304688,0.4205447435379028,1.0,0.0,3.0,1.0,0.0
11971140,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5081481933594,0.7715248465538025,0.2500063180923462,0.2273894101381302,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5087585449219,0.9743784070014954,0.4993412494659424,0.4741483628749847,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5084228515625,0.8351730704307556,0.3194794356822967,0.224825769662857,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5084533691406,0.838865339756012,0.323608785867691,0.3087119162082672,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.7534680366516113,0.2324118316173553,1.0573339462280271,286.5086364746094,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0528869628906,286.5102844238281,1.0,0.5195107460021973,1.0,1.0,0.0,1.0,-2.752259969711304,2.752253770828247,6.087683232181007e-06,2.124589681625366,0.6148820519447327,0.6148820519447327,0.0,122.78829193115234,114.0,16588.5703125,-0.0,1767.0482177734375,1.0,283.1499938964844,285.866943359375,291.2164306640625,292.39947509765625,293.1499938964844,293.1499938964844,283.1499938964844,19871.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603360116481781,1.0,0.0,0.0,1.45408833026886,1.454094648361206,1.410831060866258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.17578125,0.0,139.13711547851562,1895.4371337890625,0.0,947.6714477539062,0.4048151671886444,1.0,0.0,3.0,1.0,0.0
11971200,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5081481933594,0.7715248465538025,0.2500063180923462,0.2273894101381302,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5087585449219,0.9743784070014954,0.4993412494659424,0.4741483628749847,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5084228515625,0.8351730704307556,0.3194794356822967,0.224825769662857,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5084533691406,0.838865339756012,0.323608785867691,0.3087119162082672,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.7534680366516113,0.2324118316173553,1.0573339462280271,286.5086364746094,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0528869628906,286.5102844238281,1.0,0.5195107460021973,1.0,1.0,0.0,1.0,-2.752259969711304,2.752253770828247,6.087683232181007e-06,2.124589681625366,0.6148820519447327,0.6148820519447327,0.0,122.78829193115234,114.0,16588.5703125,-0.0,1767.0482177734375,1.0,283.1499938964844,285.866943359375,291.2164306640625,292.39947509765625,293.1499938964844,293.1499938964844,283.1499938964844,19871.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603360116481781,1.0,0.0,0.0,1.45408833026886,1.454094648361206,1.410831060866258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.17578125,0.0,139.13711547851562,1895.4371337890625,0.0,947.6714477539062,0.4048151671886444,1.0,0.0,3.0,1.0,0.0
11971260,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5458679199219,0.7750652432441711,0.2491815984249115,0.2265191823244094,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5464782714844,0.9787784218788148,0.498429924249649,0.4728584289550781,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.546142578125,0.8406435251235962,0.3207411766052246,0.2255959659814834,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.546142578125,0.8429142236709595,0.3230480253696441,0.3080557286739349,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5457763671875,0.7565642595291138,0.2314386218786239,1.0523171424865725,286.5463562011719,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0602722167969,286.54803466796875,1.0,0.5163523554801941,1.0,1.0,0.0,1.0,-2.7437710762023926,2.743764877319336,6.0500774452521e-06,2.117984771728516,0.5984511375427246,0.5984511375427246,0.0,119.99284362792967,102.0,16077.9375,-0.0,1741.182373046875,1.0,283.1499938964844,285.9302062988281,291.1595153808594,292.3127746582031,293.1499938964844,293.1499938964844,283.1499938964844,19776.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5955801606178284,1.0,0.0,0.0,1.37695574760437,1.3769618272781372,1.2651248937345372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.4541015625,0.0,123.67213439941406,1895.4371337890625,0.0,904.4888305664062,0.3898919820785522,1.0,0.0,3.0,1.0,0.0
11971320,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5458679199219,0.7750652432441711,0.2491815984249115,0.2265191823244094,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5464782714844,0.9787784218788148,0.498429924249649,0.4728584289550781,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.546142578125,0.8406435251235962,0.3207411766052246,0.2255959659814834,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.546142578125,0.8429142236709595,0.3230480253696441,0.3080557286739349,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5457763671875,0.7565642595291138,0.2314386218786239,1.0523171424865725,286.5463562011719,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0602722167969,286.54803466796875,1.0,0.5163523554801941,1.0,1.0,0.0,1.0,-2.7437710762023926,2.743764877319336,6.0500774452521e-06,2.117984771728516,0.5984511375427246,0.5984511375427246,0.0,119.99284362792967,102.0,16077.9375,-0.0,1741.182373046875,1.0,283.1499938964844,285.9302062988281,291.1595153808594,292.3127746582031,293.1499938964844,293.1499938964844,283.1499938964844,19776.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5955801606178284,1.0,0.0,0.0,1.37695574760437,1.3769618272781372,1.2651248937345372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.4541015625,0.0,123.67213439941406,1895.4371337890625,0.0,904.4888305664062,0.3898919820785522,1.0,0.0,3.0,1.0,0.0
11971380,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.58428955078125,0.7870344519615173,0.2485345602035522,0.2256554365158081,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5849304199219,0.99196058511734,0.4983096122741699,0.4723439216613769,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5845947265625,0.854846715927124,0.3222164213657379,0.2263935208320617,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5845947265625,0.8556209206581116,0.3226304948329925,0.3073707818984985,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5841979980469,0.7676519155502319,0.2306456416845321,1.0473448038101196,286.5848083496094,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.0712585449219,286.5865173339844,1.0,0.5107473731040955,1.0,1.0,0.0,1.0,-2.7362730503082275,2.73626708984375,6.016956376697635e-06,2.112149953842163,0.5820597410202026,0.5820597410202026,0.0,113.19523620605467,90.0,15566.9326171875,-0.0,1698.268310546875,1.0,283.1499938964844,285.9952087402344,291.1033020019531,292.22540283203125,293.1499938964844,293.1499938964844,283.1499938964844,19679.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5863418579101562,1.0,0.0,0.0,1.3024320602416992,1.3024377822875977,1.1318882542354913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.17578125,0.0,109.96065521240234,1895.4371337890625,0.0,855.5819702148438,0.3757773339748382,1.0,0.0,3.0,1.0,0.0
11971440,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.58428955078125,0.7870344519615173,0.2485345602035522,0.2256554365158081,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5849304199219,0.99196058511734,0.4983096122741699,0.4723439216613769,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5845947265625,0.854846715927124,0.3222164213657379,0.2263935208320617,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5845947265625,0.8556209206581116,0.3226304948329925,0.3073707818984985,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5841979980469,0.7676519155502319,0.2306456416845321,1.0473448038101196,286.5848083496094,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.0712585449219,286.5865173339844,1.0,0.5107473731040955,1.0,1.0,0.0,1.0,-2.7362730503082275,2.73626708984375,6.016956376697635e-06,2.112149953842163,0.5820597410202026,0.5820597410202026,0.0,113.19523620605467,90.0,15566.9326171875,-0.0,1698.268310546875,1.0,283.1499938964844,285.9952087402344,291.1033020019531,292.22540283203125,293.1499938964844,293.1499938964844,283.1499938964844,19679.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5863418579101562,1.0,0.0,0.0,1.3024320602416992,1.3024377822875977,1.1318882542354913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.17578125,0.0,109.96065521240234,1895.4371337890625,0.0,855.5819702148438,0.3757773339748382,1.0,0.0,3.0,1.0,0.0
11971500,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6040954589844,0.795198917388916,0.2482709437608719,0.2252560555934906,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6047668457031,0.9990000128746032,0.498438149690628,0.4716127514839172,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6044006347656,0.86440110206604,0.323030948638916,0.2268286198377609,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6044006347656,0.8643499612808228,0.3224727809429168,0.3070529103279114,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.60400390625,0.7753536701202393,0.2303104847669601,1.045026779174805,286.6046142578125,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.077392578125,286.6064147949219,1.0,0.5073069930076599,1.0,1.0,0.0,1.0,-2.7313385009765625,2.731332540512085,5.995503670419566e-06,2.108448982238769,0.5738832950592041,0.5738832950592041,0.0,109.09133911132812,90.0,15315.150390625,-0.0,1672.4405517578125,1.0,283.1499938964844,286.0284423828125,291.0761108398437,292.1825256347656,293.1499938964844,293.1499938964844,283.1499938964844,19629.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5813899040222168,1.0,0.0,0.0,1.266195297241211,1.2662009000778198,1.0697807795168049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.416015625,0.0,103.71012115478516,1895.4371337890625,0.0,830.4033203125,0.3690307736396789,1.0,0.0,3.0,1.0,0.0
11971560,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6259155273437,0.8014563918113708,0.2480238378047943,0.2249215394258499,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6265563964844,0.9990000128746032,0.4991091787815094,0.461410641670227,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.626220703125,0.8721050024032593,0.3238750696182251,0.2273227572441101,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.626220703125,0.8711720705032349,0.3223281502723694,0.306799441576004,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6258239746094,0.7812917828559875,0.2299921810626983,1.0430351495742798,286.6264038085937,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.085205078125,286.6280212402344,1.0,0.5031315684318542,1.0,1.0,0.0,1.0,-2.717542886734009,2.7175369262695312,5.935339686402585e-06,2.097917079925537,0.5657514929771423,0.5657514929771423,0.0,105.76036071777344,78.0,15071.3271484375,-0.0,1636.2613525390625,1.0,283.1499938964844,286.06378173828125,291.0495910644531,292.14068603515625,293.1499938964844,293.1499938964844,283.1499938964844,19577.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.576337993144989,1.0,0.0,0.0,1.2307237386703491,1.2307292222976685,1.0106821690669677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.32861328125,0.0,97.83997344970705,1895.4371337890625,0.0,805.4425659179688,0.3624983429908752,1.0,0.0,3.0,1.0,0.0
11971620,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6622009277344,0.81618332862854,0.2476041764020919,0.2242925316095352,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6627197265625,0.9990000128746032,0.5031636357307434,0.4355484843254089,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6624755859375,0.8907967805862427,0.3256813287734985,0.2283716946840286,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6624755859375,0.8879560828208923,0.322109967470169,0.3063293397426605,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.662109375,0.7959126234054565,0.2294505834579467,1.03930926322937,286.6626281738281,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1117553710937,286.6640625,1.0,0.4931794703006744,1.0,1.0,0.0,1.0,-2.6819159984588623,2.681910276412964,5.780615992989624e-06,2.0703556537628174,0.5494017601013184,0.5494017601013184,0.0,98.28263854980467,66.0,14548.744140625,-0.0,1551.0604248046875,1.0,283.1499938964844,286.1298828125,290.99774169921875,292.05792236328125,293.1499938964844,293.1499938964844,283.1499938964844,19477.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5660903453826904,1.0,0.0,0.0,1.1617493629455566,1.1617546081542969,9.00571706097253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.43603515625,0.0,87.13690185546875,1895.4371337890625,0.0,757.000732421875,0.3500508069992065,1.0,0.0,3.0,1.0,0.0
11971680,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6622009277344,0.81618332862854,0.2476041764020919,0.2242925316095352,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6627197265625,0.9990000128746032,0.5031636357307434,0.4355484843254089,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6624755859375,0.8907967805862427,0.3256813287734985,0.2283716946840286,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6624755859375,0.8879560828208923,0.322109967470169,0.3063293397426605,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.662109375,0.7959126234054565,0.2294505834579467,1.03930926322937,286.6626281738281,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1117553710937,286.6640625,1.0,0.4931794703006744,1.0,1.0,0.0,1.0,-2.6819159984588623,2.681910276412964,5.780615992989624e-06,2.0703556537628174,0.5494017601013184,0.5494017601013184,0.0,98.28263854980467,66.0,14548.744140625,-0.0,1551.0604248046875,1.0,283.1499938964844,286.1298828125,290.99774169921875,292.05792236328125,293.1499938964844,293.1499938964844,283.1499938964844,19477.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5660903453826904,1.0,0.0,0.0,1.1617493629455566,1.1617546081542969,9.00571706097253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.43603515625,0.0,87.13690185546875,1895.4371337890625,0.0,757.000732421875,0.3500508069992065,1.0,0.0,3.0,1.0,0.0
11971740,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6953430175781,0.8349169492721558,0.2472795844078064,0.223718523979187,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.69580078125,0.9990000128746032,0.5103567838668823,0.4039730727672577,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6955871582031,0.916553556919098,0.3276461064815521,0.2295063734054565,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6955871582031,0.911153256893158,0.3219836354255676,0.3059137463569641,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6952514648437,0.8154079914093018,0.229058489203453,1.0360651016235352,286.6957397460937,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.15350341796875,286.6970520019531,1.0,0.4815572500228882,1.0,1.0,0.0,1.0,-2.6402530670166016,2.6402475833892822,5.602220426226268e-06,2.0381007194519043,0.5329728722572327,0.5329728722572327,0.0,89.72425842285156,69.0,14013.111328125,-0.0,1454.89892578125,1.0,283.1499938964844,286.1938781738281,290.9455871582031,291.9741516113281,293.1499938964844,293.1499938964844,283.1499938964844,19380.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5555123090744019,1.0,0.0,0.0,1.0953859090805054,1.0953909158706665,8.006223595202756e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.151123046875,0.0,77.68440246582031,1895.4371337890625,0.0,709.9617309570312,0.3384200036525726,1.0,0.0,3.0,1.0,0.0
11971800,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6953430175781,0.8349169492721558,0.2472795844078064,0.223718523979187,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.69580078125,0.9990000128746032,0.5103567838668823,0.4039730727672577,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6955871582031,0.916553556919098,0.3276461064815521,0.2295063734054565,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6955871582031,0.911153256893158,0.3219836354255676,0.3059137463569641,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6952514648437,0.8154079914093018,0.229058489203453,1.0360651016235352,286.6957397460937,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.15350341796875,286.6970520019531,1.0,0.4815572500228882,1.0,1.0,0.0,1.0,-2.6402530670166016,2.6402475833892822,5.602220426226268e-06,2.0381007194519043,0.5329728722572327,0.5329728722572327,0.0,89.72425842285156,69.0,14013.111328125,-0.0,1454.89892578125,1.0,283.1499938964844,286.1938781738281,290.9455871582031,291.9741516113281,293.1499938964844,293.1499938964844,283.1499938964844,19380.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5555123090744019,1.0,0.0,0.0,1.0953859090805054,1.0953909158706665,8.006223595202756e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.151123046875,0.0,77.68440246582031,1895.4371337890625,0.0,709.9617309570312,0.3384200036525726,1.0,0.0,3.0,1.0,0.0
11971860,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73468017578125,0.8492936491966248,0.2470852732658386,0.2233407944440841,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7352905273437,0.9990000128746032,0.5191991925239563,0.3821147084236145,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7350769042969,0.938639998435974,0.3298147618770599,0.2308419048786163,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.73504638671875,0.930638551712036,0.3219884932041168,0.305703729391098,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73455810546875,0.8292399644851685,0.2288768738508224,1.0341373682022097,286.7352294921875,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2029113769531,286.7373352050781,1.0,0.4742946922779083,1.0,1.0,0.0,1.0,-2.6125481128692627,2.612542629241944,5.48451589565957e-06,2.0163450241088867,0.5166011452674866,0.5166011452674866,0.0,84.15127563476562,72.0,13518.896484375,-0.0,1393.044677734375,1.0,283.1499938964844,286.2635498046875,290.8934936523437,291.8908386230469,293.1499938964844,293.1499938964844,283.1499938964844,19278.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5445480942726135,1.0,0.0,0.0,1.0318682193756104,1.031873106956482,7.104637234078838e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.232421875,0.0,69.36231231689453,1895.4371337890625,0.0,664.2349243164062,0.3276183605194092,1.0,0.0,3.0,1.0,0.0
11971920,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73468017578125,0.8492936491966248,0.2470852732658386,0.2233407944440841,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7352905273437,0.9990000128746032,0.5191991925239563,0.3821147084236145,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7350769042969,0.938639998435974,0.3298147618770599,0.2308419048786163,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.73504638671875,0.930638551712036,0.3219884932041168,0.305703729391098,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73455810546875,0.8292399644851685,0.2288768738508224,1.0341373682022097,286.7352294921875,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2029113769531,286.7373352050781,1.0,0.4742946922779083,1.0,1.0,0.0,1.0,-2.6125481128692627,2.612542629241944,5.48451589565957e-06,2.0163450241088867,0.5166011452674866,0.5166011452674866,0.0,84.15127563476562,72.0,13518.896484375,-0.0,1393.044677734375,1.0,283.1499938964844,286.2635498046875,290.8934936523437,291.8908386230469,293.1499938964844,293.1499938964844,283.1499938964844,19278.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5445480942726135,1.0,0.0,0.0,1.0318682193756104,1.031873106956482,7.104637234078838e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.232421875,0.0,69.36231231689453,1895.4371337890625,0.0,664.2349243164062,0.3276183605194092,1.0,0.0,3.0,1.0,0.0
11971980,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843017578125,0.8590342998504639,0.2470269203186035,0.2231583893299102,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7849426269531,0.9990000128746032,0.527742326259613,0.3686456084251404,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7847595214844,0.9537005424499512,0.3322055637836456,0.2323878556489944,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78472900390625,0.9435766935348512,0.3221321403980255,0.3057019710540771,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841796875,0.8384169340133667,0.2288951426744461,1.0335086584091189,286.7849426269531,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2473449707031,286.78741455078125,1.0,0.4700739979743957,1.0,1.0,0.0,1.0,-2.597235202789306,2.5972299575805664,5.420062734629028e-06,2.0043537616729736,0.5004839301109314,0.5004839301109314,0.0,80.9126968383789,90.0,13066.8125,-0.0,1358.6785888671875,1.0,283.1499938964844,286.342529296875,290.8441772460937,291.8125915527344,293.1499938964844,293.1499938964844,283.1499938964844,19169.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5336506962776184,1.0,0.0,0.0,0.9719603657722472,0.9719650149345398,6.303627486659026e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.244140625,0.0,62.12399291992188,1895.4371337890625,0.0,621.6891479492188,0.3177340030670166,1.0,0.0,3.0,1.0,0.0
11972040,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843017578125,0.8590342998504639,0.2470269203186035,0.2231583893299102,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7849426269531,0.9990000128746032,0.527742326259613,0.3686456084251404,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7847595214844,0.9537005424499512,0.3322055637836456,0.2323878556489944,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78472900390625,0.9435766935348512,0.3221321403980255,0.3057019710540771,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841796875,0.8384169340133667,0.2288951426744461,1.0335086584091189,286.7849426269531,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2473449707031,286.78741455078125,1.0,0.4700739979743957,1.0,1.0,0.0,1.0,-2.597235202789306,2.5972299575805664,5.420062734629028e-06,2.0043537616729736,0.5004839301109314,0.5004839301109314,0.0,80.9126968383789,90.0,13066.8125,-0.0,1358.6785888671875,1.0,283.1499938964844,286.342529296875,290.8441772460937,291.8125915527344,293.1499938964844,293.1499938964844,283.1499938964844,19169.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5336506962776184,1.0,0.0,0.0,0.9719603657722472,0.9719650149345398,6.303627486659026e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.244140625,0.0,62.12399291992188,1895.4371337890625,0.0,621.6891479492188,0.3177340030670166,1.0,0.0,3.0,1.0,0.0
11972100,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8136291503906,0.8581790328025818,0.2470608353614807,0.2231739312410354,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8144226074219,0.9990000128746032,0.531552791595459,0.3697909712791443,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8141784667969,0.953929841518402,0.3334946036338806,0.2332648336887359,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.81414794921875,0.9425986409187316,0.3222678303718567,0.305813580751419,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8134460449219,0.8376744985580444,0.228979229927063,1.0337977409362793,286.8144226074219,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.2662048339844,286.817626953125,1.0,0.4711181819438934,1.0,1.0,0.0,1.0,-2.60014271736145,2.600137233734131,5.431673798739212e-06,2.0063347816467285,0.4925687611103058,0.4925687611103058,0.0,81.22702026367188,90.0,12868.40625,-0.0,1363.8544921875,1.0,283.1499938964844,286.3857421875,290.82061767578125,291.7755432128906,293.1499938964844,293.1499938964844,283.1499938964844,19113.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.528369665145874,1.0,0.0,0.0,0.9434386491775512,0.943443238735199,5.939101654917067e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.87744140625,0.0,58.87625503540039,1895.4371337890625,0.0,602.0657348632812,0.3131337463855743,1.0,0.0,3.0,1.0,0.0
11972160,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.848876953125,0.8534958362579346,0.2471412569284439,0.2232728898525238,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8498229980469,0.9990000128746032,0.5345295667648315,0.3762083649635315,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8495178222656,0.9493670463562012,0.3348518013954162,0.2342216074466705,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8494567871094,0.9366456866264344,0.3224526643753052,0.3060144782066345,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.84869384765625,0.8333607912063599,0.2291049659252166,1.0345090627670288,286.84979248046875,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.2794189453125,286.8533630371094,1.0,0.4738466441631317,1.0,1.0,0.0,1.0,-2.6102075576782227,2.610202074050904,5.473616056406172e-06,2.014007806777954,0.4848364889621734,0.4848364889621734,0.0,82.8493423461914,108.0,12690.8359375,-0.0,1384.1981201171875,1.0,283.1499938964844,286.433837890625,290.798095703125,291.7406616210937,293.1499938964844,293.1499938964844,283.1499938964844,19054.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5233112573623657,1.0,0.0,0.0,0.9161325097084044,0.9161369800567628,5.600283614626279e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.809814453125,0.0,55.87950134277344,1895.4371337890625,0.0,583.8564453125,0.3087874352931976,1.0,0.0,3.0,1.0,0.0
11972220,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.951904296875,0.8381648063659668,0.2474724352359771,0.2236794680356979,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.95367431640625,0.9990000128746032,0.5378209948539734,0.3989242613315582,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9530334472656,0.9314675331115724,0.3376866281032562,0.236264556646347,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9529113769531,0.9163056015968324,0.3229868710041046,0.3066326081752777,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9515686035156,0.8188307881355286,0.2294520586729049,1.0367472171783447,286.9534912109375,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.2888488769531,286.9595947265625,1.0,0.4828624725341797,1.0,1.0,0.0,1.0,-2.643862009048462,2.6438565254211426,5.615519512502942e-06,2.039900302886963,0.4709785878658294,0.4709785878658294,0.0,88.72208404541016,108.0,12453.076171875,-0.0,1455.3026123046875,1.0,283.1499938964844,286.5392761230469,290.7581481933594,291.68084716796875,293.1499938964844,293.1499938964844,283.1499938964844,18927.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514548659324646,1.0,0.0,0.0,0.8679404258728027,0.8679447770118713,5.026587857059894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.6552734375,0.0,50.82766342163086,1895.4371337890625,0.0,553.6264038085938,0.3012031018733978,1.0,0.0,3.0,1.0,0.0
11972280,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569702148437,0.8374181389808655,0.2474934458732605,0.2237041294574737,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9587097167969,0.9990000128746032,0.537894070148468,0.4001032412052154,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9580993652344,0.930539608001709,0.3378132283687591,0.2363566160202026,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9579772949219,0.9153127074241638,0.3230162262916565,0.3066663742065429,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9566345214844,0.818099856376648,0.2294704765081405,1.0368667840957642,286.95855712890625,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2888488769531,286.964599609375,1.0,0.4833274781703949,1.0,1.0,0.0,1.0,-2.6456027030944824,2.645596981048584,5.622914613923058e-06,2.041242837905884,0.4704331457614898,0.4704331457614898,0.0,89.03475952148438,126.0,12444.1796875,-0.0,1459.066650390625,1.0,283.1499938964844,286.5441589355469,290.7566223144531,291.6785888671875,293.1499938964844,293.1499938964844,283.1499938964844,18922.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142192244529724,1.0,0.0,0.0,0.8660773038864136,0.8660816550254822,5.0050307009996686e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.91748046875,0.0,50.63789749145508,1895.4371337890625,0.0,552.5215454101562,0.3009107410907745,1.0,0.0,3.0,1.0,0.0
11972340,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0854187011719,0.8171938061714172,0.248164564371109,0.224520668387413,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08740234375,0.9990000128746032,0.5381007790565491,0.4342928826808929,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.08660888671875,0.9055587649345398,0.3411565124988556,0.2388358563184738,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0864562988281,0.8902230858802795,0.3239084482192993,0.3077270090579986,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0850830078125,0.7970147728919983,0.2300058305263519,1.040500521659851,287.08709716796875,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2801513671875,287.09326171875,1.0,0.496880292892456,1.0,1.0,0.0,1.0,-2.696277141571045,2.6962711811065674,5.840476205776213e-06,2.08038592338562,0.4574870467185974,0.4574870467185974,0.0,98.4531021118164,144.0,12252.1669921875,-0.0,1572.1339111328125,1.0,283.1499938964844,286.6667175292969,290.7206420898437,291.62841796875,293.1499938964844,293.1499938964844,283.1499938964844,18785.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5072026252746582,1.0,0.0,0.0,0.8227694034576416,0.8227736949920654,4.516996199299683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.23974609375,0.0,46.36507415771485,1895.4371337890625,0.0,529.516845703125,0.2941886484622955,1.0,0.0,3.0,1.0,0.0
11972400,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0854187011719,0.8171938061714172,0.248164564371109,0.224520668387413,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08740234375,0.9990000128746032,0.5381007790565491,0.4342928826808929,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.08660888671875,0.9055587649345398,0.3411565124988556,0.2388358563184738,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0864562988281,0.8902230858802795,0.3239084482192993,0.3077270090579986,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0850830078125,0.7970147728919983,0.2300058305263519,1.040500521659851,287.08709716796875,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2801513671875,287.09326171875,1.0,0.496880292892456,1.0,1.0,0.0,1.0,-2.696277141571045,2.6962711811065674,5.840476205776213e-06,2.08038592338562,0.4574870467185974,0.4574870467185974,0.0,98.4531021118164,144.0,12252.1669921875,-0.0,1572.1339111328125,1.0,283.1499938964844,286.6667175292969,290.7206420898437,291.62841796875,293.1499938964844,293.1499938964844,283.1499938964844,18785.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5072026252746582,1.0,0.0,0.0,0.8227694034576416,0.8227736949920654,4.516996199299683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.23974609375,0.0,46.36507415771485,1895.4371337890625,0.0,529.516845703125,0.2941886484622955,1.0,0.0,3.0,1.0,0.0
11972460,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2156066894531,0.794323742389679,0.2490436434745788,0.2256338149309158,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2177429199219,0.9990000128746032,0.5354870557785034,0.4750915467739105,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.216796875,0.8815074563026428,0.3447667062282562,0.2415870279073715,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.21661376953125,0.8648830652236938,0.3250437378883362,0.3091286420822143,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2152709960937,0.7740854024887085,0.230639100074768,1.045077919960022,287.21728515625,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2582092285156,287.2232666015625,1.0,0.5132893323898315,1.0,1.0,0.0,1.0,-2.7571282386779785,2.757122039794922,6.107366061769426e-06,2.127474069595337,0.4458852112293243,0.4458852112293243,0.0,110.57312774658205,147.0,12096.0458984375,-0.0,1717.0347900390625,1.0,283.1499938964844,286.78717041015625,290.6866760253906,291.58428955078125,293.1499938964844,293.1499938964844,283.1499938964844,18662.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023626685142517,1.0,0.0,0.0,0.7855150103569031,0.7855191826820374,4.11720471049648e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.695556640625,0.0,42.89556884765625,1895.4371337890625,0.0,514.2227172851562,0.2885164320468902,1.0,0.0,3.0,1.0,0.0
11972520,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2156066894531,0.794323742389679,0.2490436434745788,0.2256338149309158,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2177429199219,0.9990000128746032,0.5354870557785034,0.4750915467739105,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.216796875,0.8815074563026428,0.3447667062282562,0.2415870279073715,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.21661376953125,0.8648830652236938,0.3250437378883362,0.3091286420822143,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2152709960937,0.7740854024887085,0.230639100074768,1.045077919960022,287.21728515625,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2582092285156,287.2232666015625,1.0,0.5132893323898315,1.0,1.0,0.0,1.0,-2.7571282386779785,2.757122039794922,6.107366061769426e-06,2.127474069595337,0.4458852112293243,0.4458852112293243,0.0,110.57312774658205,147.0,12096.0458984375,-0.0,1717.0347900390625,1.0,283.1499938964844,286.78717041015625,290.6866760253906,291.58428955078125,293.1499938964844,293.1499938964844,283.1499938964844,18662.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023626685142517,1.0,0.0,0.0,0.7855150103569031,0.7855191826820374,4.11720471049648e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.695556640625,0.0,42.89556884765625,1895.4371337890625,0.0,514.2227172851562,0.2885164320468902,1.0,0.0,3.0,1.0,0.0
11972580,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3326110839844,0.7778252363204956,0.249996930360794,0.2267985194921493,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3344421386719,0.9984869360923768,0.531383752822876,0.5044946670532227,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3335876464844,0.8653525710105896,0.3485035300254822,0.2444154322147369,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3334350585937,0.8476331830024719,0.3262868225574493,0.310617446899414,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33233642578125,0.7582036852836609,0.2312837988138198,1.0495671033859253,287.3340148925781,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2324523925781,287.33868408203125,1.0,0.5259426832199097,1.0,1.0,0.0,1.0,-2.804648876190185,2.80464243888855,6.320887678157305e-06,2.16468358039856,0.4353743493556976,0.4353743493556976,0.0,120.9296417236328,150.0,11925.861328125,-0.0,1838.526611328125,1.0,283.1499938964844,286.89605712890625,290.6515197753906,291.540771484375,293.1499938964844,293.1499938964844,283.1499938964844,18560.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4989954829216003,1.0,0.0,0.0,0.7533366680145264,0.7533407211303711,3.7867938118552054e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.123291015625,0.0,40.05726623535156,1895.4371337890625,0.0,503.85064697265625,0.2837230861186981,1.0,0.0,3.0,1.0,0.0
11972640,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3326110839844,0.7778252363204956,0.249996930360794,0.2267985194921493,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3344421386719,0.9984869360923768,0.531383752822876,0.5044946670532227,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3335876464844,0.8653525710105896,0.3485035300254822,0.2444154322147369,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3334350585937,0.8476331830024719,0.3262868225574493,0.310617446899414,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33233642578125,0.7582036852836609,0.2312837988138198,1.0495671033859253,287.3340148925781,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2324523925781,287.33868408203125,1.0,0.5259426832199097,1.0,1.0,0.0,1.0,-2.804648876190185,2.80464243888855,6.320887678157305e-06,2.16468358039856,0.4353743493556976,0.4353743493556976,0.0,120.9296417236328,150.0,11925.861328125,-0.0,1838.526611328125,1.0,283.1499938964844,286.89605712890625,290.6515197753906,291.540771484375,293.1499938964844,293.1499938964844,283.1499938964844,18560.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4989954829216003,1.0,0.0,0.0,0.7533366680145264,0.7533407211303711,3.7867938118552054e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.123291015625,0.0,40.05726623535156,1895.4371337890625,0.0,503.85064697265625,0.2837230861186981,1.0,0.0,3.0,1.0,0.0
11972700,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3768615722656,0.7674389481544495,0.250425636768341,0.2274347990751266,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3782043457031,0.9869102835655212,0.5300253033638,0.5031274557113647,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3775634765625,0.8549678921699524,0.3503454923629761,0.2458861172199249,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.37744140625,0.8369601368904114,0.3268744349479675,0.3114311993122101,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.37664794921875,0.7483996152877808,0.2315645068883896,1.0520573854446411,287.3778686523437,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.2252197265625,287.3812866210937,1.0,0.5304750800132751,1.0,1.0,0.0,1.0,-2.809361219406128,2.809354782104492,6.342870619846508e-06,2.168652296066284,0.4303228557109833,0.4303228557109833,0.0,127.25701904296876,150.0,11807.4130859375,-0.0,1876.2857666015625,1.0,283.1499938964844,286.9400939941406,290.6327209472656,291.5172424316406,293.1499938964844,293.1499938964844,283.1499938964844,18521.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975150823593139,1.0,0.0,0.0,0.7386062145233154,0.7386102676391602,3.640150936234932e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.4208984375,0.0,38.81436538696289,1895.4371337890625,0.0,499.3587036132813,0.2815857231616974,1.0,0.0,3.0,1.0,0.0
11972760,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.41461181640625,0.7601089477539062,0.2508357465267181,0.2279921770095825,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4158935546875,0.977592945098877,0.5295558571815491,0.5024845600128174,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4153137207031,0.8479205965995789,0.3521852493286133,0.2473065108060836,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4151916503906,0.829429566860199,0.3274524807929992,0.3121713995933532,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4144287109375,0.7415027618408203,0.2318477779626846,1.0542285442352295,287.41558837890625,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2237243652344,287.4188842773437,1.0,0.5342981219291687,1.0,1.0,0.0,1.0,-2.8144636154174805,2.8144571781158447,6.365958142851014e-06,2.172603130340576,0.4253734648227691,0.4253734648227691,0.0,132.30812072753906,138.0,11691.8623046875,-0.0,1908.5662841796875,1.0,283.1499938964844,286.9776916503906,290.61260986328125,291.4913330078125,293.1499938964844,293.1499938964844,283.1499938964844,18489.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4958856105804443,1.0,0.0,0.0,0.7244869470596313,0.7244909405708313,3.5023099087538874e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3827.693359375,0.0,37.65670394897461,1895.4371337890625,0.0,494.4620361328125,0.2795768976211548,1.0,0.0,3.0,1.0,0.0
11972820,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862365722656,0.7590423226356506,0.2516621053218841,0.2287720441818237,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4873962402344,0.9752989411354064,0.5299680233001709,0.5025117993354797,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.48687744140625,0.8486878871917725,0.3559161722660064,0.2499187439680099,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4867553710937,0.8283872604370117,0.3286169469356537,0.3133097290992737,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4860534667969,0.7403538227081299,0.2324586361646652,1.0571086406707764,287.48712158203125,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2278747558594,287.4901733398437,1.0,0.5359821319580078,1.0,1.0,0.0,1.0,-2.823404788970948,2.82339859008789,6.406623469956685e-06,2.179575204849243,0.4159057438373565,0.4159057438373565,0.0,133.8838348388672,126.0,11469.767578125,-0.0,1930.37744140625,1.0,283.1499938964844,287.0476379394531,290.5691833496094,291.4329833984375,293.1499938964844,293.1499938964844,283.1499938964844,18433.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4914848804473877,1.0,0.0,0.0,0.6982271671295166,0.6982311010360718,3.2530213189829744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.404541015625,0.0,35.57242584228516,1895.4371337890625,0.0,481.4823913574219,0.2758935093879699,1.0,0.0,3.0,1.0,0.0
11972880,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862365722656,0.7590423226356506,0.2516621053218841,0.2287720441818237,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4873962402344,0.9752989411354064,0.5299680233001709,0.5025117993354797,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.48687744140625,0.8486878871917725,0.3559161722660064,0.2499187439680099,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4867553710937,0.8283872604370117,0.3286169469356537,0.3133097290992737,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4860534667969,0.7403538227081299,0.2324586361646652,1.0571086406707764,287.48712158203125,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2278747558594,287.4901733398437,1.0,0.5359821319580078,1.0,1.0,0.0,1.0,-2.823404788970948,2.82339859008789,6.406623469956685e-06,2.179575204849243,0.4159057438373565,0.4159057438373565,0.0,133.8838348388672,126.0,11469.767578125,-0.0,1930.37744140625,1.0,283.1499938964844,287.0476379394531,290.5691833496094,291.4329833984375,293.1499938964844,293.1499938964844,283.1499938964844,18433.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4914848804473877,1.0,0.0,0.0,0.6982271671295166,0.6982311010360718,3.2530213189829744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.404541015625,0.0,35.57242584228516,1895.4371337890625,0.0,481.4823913574219,0.2758935093879699,1.0,0.0,3.0,1.0,0.0
