time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11972940,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.55352783203125,0.7673623561859131,0.2525666952133178,0.2293825000524521,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5546569824219,0.9846299290657043,0.5313063263893127,0.5034120678901672,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5541687011719,0.8598787188529968,0.359784871339798,0.2524407804012298,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.55401611328125,0.837016761302948,0.3298459649085998,0.3142598271369934,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5533447265625,0.747928261756897,0.2331732511520385,1.0592870712280271,287.55438232421875,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23602294921875,287.5572509765625,1.0,0.5340960025787354,1.0,1.0,0.0,1.0,-2.8320119380950928,2.832005500793457,6.445847247960046e-06,2.1862664222717285,0.4070379137992859,0.4070379137992859,0.0,129.4463348388672,114.0,11262.513671875,-0.0,1922.7393798828125,1.0,283.1499938964844,287.1129150390625,290.5272827148437,291.3746032714844,293.1499938964844,293.1499938964844,283.1499938964844,18386.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4854055047035217,1.0,0.0,0.0,0.674496591091156,0.6745005249977112,3.0356591906866015e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.533203125,0.0,33.76202392578125,1895.4371337890625,0.0,464.1246337890625,0.2726157307624817,1.0,0.0,3.0,1.0,0.0
11973000,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.55352783203125,0.7673623561859131,0.2525666952133178,0.2293825000524521,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5546569824219,0.9846299290657043,0.5313063263893127,0.5034120678901672,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5541687011719,0.8598787188529968,0.359784871339798,0.2524407804012298,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.55401611328125,0.837016761302948,0.3298459649085998,0.3142598271369934,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5533447265625,0.747928261756897,0.2331732511520385,1.0592870712280271,287.55438232421875,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23602294921875,287.5572509765625,1.0,0.5340960025787354,1.0,1.0,0.0,1.0,-2.8320119380950928,2.832005500793457,6.445847247960046e-06,2.1862664222717285,0.4070379137992859,0.4070379137992859,0.0,129.4463348388672,114.0,11262.513671875,-0.0,1922.7393798828125,1.0,283.1499938964844,287.1129150390625,290.5272827148437,291.3746032714844,293.1499938964844,293.1499938964844,283.1499938964844,18386.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4854055047035217,1.0,0.0,0.0,0.674496591091156,0.6745005249977112,3.0356591906866015e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.533203125,0.0,33.76202392578125,1895.4371337890625,0.0,464.1246337890625,0.2726157307624817,1.0,0.0,3.0,1.0,0.0
11973060,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6173095703125,0.7824398279190063,0.2535600364208221,0.2299531400203704,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6183776855469,0.9990000128746032,0.5330666303634644,0.5042487978935242,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.617919921875,0.8788063526153564,0.363801896572113,0.2549726366996765,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6177978515625,0.8525760173797607,0.3311528265476227,0.3151561915874481,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6171569824219,0.7618788480758667,0.2339925318956375,1.0613439083099363,287.6181030273437,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2453918457031,287.6208190917969,1.0,0.5301700830459595,1.0,1.0,0.0,1.0,-2.840161085128784,2.8401546478271484,6.4831624513317365e-06,2.19263243675232,0.3987690806388855,0.3987690806388855,0.0,121.79669189453124,102.0,11070.359375,-0.0,1898.84375,1.0,283.1499938964844,287.17431640625,290.4919738769531,291.3229064941406,293.1499938964844,293.1499938964844,283.1499938964844,18346.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.478395402431488,1.0,0.0,0.0,0.6530680656433105,0.653071939945221,2.8458391199137626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3613.6669921875,0.0,32.18246841430664,1895.4371337890625,0.0,444.90277099609375,0.2696864008903503,1.0,0.0,3.0,1.0,0.0
11973120,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6173095703125,0.7824398279190063,0.2535600364208221,0.2299531400203704,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6183776855469,0.9990000128746032,0.5330666303634644,0.5042487978935242,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.617919921875,0.8788063526153564,0.363801896572113,0.2549726366996765,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6177978515625,0.8525760173797607,0.3311528265476227,0.3151561915874481,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6171569824219,0.7618788480758667,0.2339925318956375,1.0613439083099363,287.6181030273437,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2453918457031,287.6208190917969,1.0,0.5301700830459595,1.0,1.0,0.0,1.0,-2.840161085128784,2.8401546478271484,6.4831624513317365e-06,2.19263243675232,0.3987690806388855,0.3987690806388855,0.0,121.79669189453124,102.0,11070.359375,-0.0,1898.84375,1.0,283.1499938964844,287.17431640625,290.4919738769531,291.3229064941406,293.1499938964844,293.1499938964844,283.1499938964844,18346.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.478395402431488,1.0,0.0,0.0,0.6530680656433105,0.653071939945221,2.8458391199137626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3613.6669921875,0.0,32.18246841430664,1895.4371337890625,0.0,444.90277099609375,0.2696864008903503,1.0,0.0,3.0,1.0,0.0
11973180,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6650695800781,0.7954174280166626,0.2545242309570312,0.2306119799613952,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.66571044921875,0.9990000128746032,0.5366073846817017,0.4836313724517822,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6654357910156,0.8956352472305298,0.3678507506847381,0.2576155066490173,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66534423828125,0.8662171959877014,0.3324336111545563,0.3161447048187256,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6649475097656,0.7741045355796814,0.2348111271858215,1.0639405250549316,287.6655578613281,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.259765625,287.66717529296875,1.0,0.5236195921897888,1.0,1.0,0.0,1.0,-2.823761224746704,2.8237547874450684,6.409183697542176e-06,2.1802797317504883,0.3908543288707733,0.3908543288707733,0.0,115.28961944580078,90.0,10851.98046875,-0.0,1841.4371337890625,1.0,283.1499938964844,287.22509765625,290.46356201171875,291.2783508300781,293.1499938964844,293.1499938964844,283.1499938964844,18314.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471168965101242,1.0,0.0,0.0,0.6333747506141663,0.6333785653114319,2.6767938976490768e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.70556640625,0.0,30.7807731628418,1895.4371337890625,0.0,425.9356689453125,0.2670359909534454,1.0,0.0,3.0,1.0,0.0
11973240,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6650695800781,0.7954174280166626,0.2545242309570312,0.2306119799613952,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.66571044921875,0.9990000128746032,0.5366073846817017,0.4836313724517822,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6654357910156,0.8956352472305298,0.3678507506847381,0.2576155066490173,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66534423828125,0.8662171959877014,0.3324336111545563,0.3161447048187256,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6649475097656,0.7741045355796814,0.2348111271858215,1.0639405250549316,287.6655578613281,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.259765625,287.66717529296875,1.0,0.5236195921897888,1.0,1.0,0.0,1.0,-2.823761224746704,2.8237547874450684,6.409183697542176e-06,2.1802797317504883,0.3908543288707733,0.3908543288707733,0.0,115.28961944580078,90.0,10851.98046875,-0.0,1841.4371337890625,1.0,283.1499938964844,287.22509765625,290.46356201171875,291.2783508300781,293.1499938964844,293.1499938964844,283.1499938964844,18314.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471168965101242,1.0,0.0,0.0,0.6333747506141663,0.6333785653114319,2.6767938976490768e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.70556640625,0.0,30.7807731628418,1895.4371337890625,0.0,425.9356689453125,0.2670359909534454,1.0,0.0,3.0,1.0,0.0
11973300,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6835327148437,0.8033422827720642,0.254987508058548,0.230906069278717,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6841125488281,0.9990000128746032,0.5396226048469543,0.4704476296901703,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.68389892578125,0.9058172702789308,0.3698805570602417,0.2589264214038849,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6838073730469,0.8747243285179138,0.3330593109130859,0.3166057765483856,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6834411621094,0.781713604927063,0.2352226376533508,1.0651466846466064,287.6839904785156,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.2715759277344,287.6854553222656,1.0,0.5195137858390808,1.0,1.0,0.0,1.0,-2.8119125366210938,2.811906099319458,6.355536697810749e-06,2.1711432933807373,0.3869898021221161,0.3869898021221161,0.0,111.48497009277344,90.0,10741.810546875,-0.0,1804.6600341796875,1.0,283.1499938964844,287.2455749511719,290.4510498046875,291.2574768066406,293.1499938964844,293.1499938964844,283.1499938964844,18300.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467498242855072,1.0,0.0,0.0,0.623985230922699,0.6239890456199646,2.59801762325651e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.272705078125,0.0,30.129024505615234,1895.4371337890625,0.0,416.61663818359375,0.2657976448535919,1.0,0.0,3.0,1.0,0.0
11973360,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.700439453125,0.8121200799942017,0.2554430365562439,0.2311840057373047,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7009582519531,0.9990000128746032,0.5433129668235779,0.4559689462184906,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7007751464844,0.9181659817695618,0.371918261051178,0.2602355480194092,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7007141113281,0.8844949007034302,0.3336783945560455,0.3170514702796936,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.70037841796875,0.7904279232025146,0.2356413155794143,1.0663362741470337,287.70086669921875,288.2885131835937,291.4576416015625,287.4764709472656,291.45782470703125,297.2867126464844,287.7021789550781,1.0,0.514982283115387,1.0,1.0,0.0,1.0,-2.798386335372925,2.798379898071289,6.294545528362505e-06,2.1607022285461426,0.3831981122493744,0.3831981122493744,0.0,107.3963623046875,93.0,10632.3056640625,-0.0,1764.2926025390625,1.0,283.1499938964844,287.26470947265625,290.4394226074219,291.2373962402344,293.1499938964844,293.1499938964844,283.1499938964844,18288.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4637549221515655,1.0,0.0,0.0,0.6149002313613892,0.6149040460586548,2.5229159206219265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.0224609375,0.0,29.506704330444336,1895.4371337890625,0.0,407.3241882324219,0.2646121978759765,1.0,0.0,3.0,1.0,0.0
11973420,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.73944091796875,0.8234534859657288,0.2563916146755218,0.2318579852581024,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.74005126953125,0.9990000128746032,0.551471471786499,0.4377001225948334,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7398681640625,0.9366627931594848,0.3760789632797241,0.2629771530628204,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7397766113281,0.8979732990264893,0.3349559903144836,0.3180694282054901,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73931884765625,0.8024106621742249,0.236560583114624,1.0695037841796875,287.7399597167969,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3220520019531,287.7419128417969,1.0,0.5104544162750244,1.0,1.0,0.0,1.0,-2.785547971725464,2.785541534423828,6.236317858565599e-06,2.150510549545288,0.3759870827198028,0.3759870827198028,0.0,102.54336547851562,96.0,10446.638671875,-0.0,1721.7103271484375,1.0,283.1499938964844,287.3045654296875,290.4193420410156,291.20086669921875,293.1499938964844,293.1499938964844,283.1499938964844,18260.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4560717344284057,1.0,0.0,0.0,0.5978049635887146,0.5978087186813354,2.3845830199320523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.862548828125,0.0,28.35288429260254,1895.4371337890625,0.0,388.8919982910156,0.2624000310897827,1.0,0.0,3.0,1.0,0.0
11973480,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.73944091796875,0.8234534859657288,0.2563916146755218,0.2318579852581024,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.74005126953125,0.9990000128746032,0.551471471786499,0.4377001225948334,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7398681640625,0.9366627931594848,0.3760789632797241,0.2629771530628204,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7397766113281,0.8979732990264893,0.3349559903144836,0.3180694282054901,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73931884765625,0.8024106621742249,0.236560583114624,1.0695037841796875,287.7399597167969,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3220520019531,287.7419128417969,1.0,0.5104544162750244,1.0,1.0,0.0,1.0,-2.785547971725464,2.785541534423828,6.236317858565599e-06,2.150510549545288,0.3759870827198028,0.3759870827198028,0.0,102.54336547851562,96.0,10446.638671875,-0.0,1721.7103271484375,1.0,283.1499938964844,287.3045654296875,290.4193420410156,291.20086669921875,293.1499938964844,293.1499938964844,283.1499938964844,18260.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4560717344284057,1.0,0.0,0.0,0.5978049635887146,0.5978087186813354,2.3845830199320523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.862548828125,0.0,28.35288429260254,1895.4371337890625,0.0,388.8919982910156,0.2624000310897827,1.0,0.0,3.0,1.0,0.0
11973540,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7864074707031,0.8306367993354797,0.2574059963226318,0.2326590567827224,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7870788574219,0.9990000128746032,0.559345006942749,0.4271069765090942,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7868957519531,0.9493076801300048,0.380374550819397,0.265865296125412,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7867736816406,0.906782567501068,0.3362935185432434,0.3192170858383178,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7862548828125,0.8101043701171875,0.237584576010704,1.0735161304473877,287.7869873046875,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.35382080078125,287.7891540527344,1.0,0.508644163608551,1.0,1.0,0.0,1.0,-2.783442258834839,2.7834360599517822,6.226702680578455e-06,2.148797035217285,0.3694809377193451,0.3694809377193451,0.0,100.01231384277344,99.0,10296.5126953125,-0.0,1706.53125,1.0,283.1499938964844,287.349853515625,290.4063720703125,291.1737060546875,293.1499938964844,293.1499938964844,283.1499938964844,18230.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4486066997051239,1.0,0.0,0.0,0.5826303362846375,0.5826340913772583,2.265059961814586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.1103515625,0.0,27.344985961914062,1895.4371337890625,0.0,371.7660217285156,0.260445773601532,1.0,0.0,3.0,1.0,0.0
11973600,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7864074707031,0.8306367993354797,0.2574059963226318,0.2326590567827224,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7870788574219,0.9990000128746032,0.559345006942749,0.4271069765090942,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7868957519531,0.9493076801300048,0.380374550819397,0.265865296125412,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7867736816406,0.906782567501068,0.3362935185432434,0.3192170858383178,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7862548828125,0.8101043701171875,0.237584576010704,1.0735161304473877,287.7869873046875,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.35382080078125,287.7891540527344,1.0,0.508644163608551,1.0,1.0,0.0,1.0,-2.783442258834839,2.7834360599517822,6.226702680578455e-06,2.148797035217285,0.3694809377193451,0.3694809377193451,0.0,100.01231384277344,99.0,10296.5126953125,-0.0,1706.53125,1.0,283.1499938964844,287.349853515625,290.4063720703125,291.1737060546875,293.1499938964844,293.1499938964844,283.1499938964844,18230.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4486066997051239,1.0,0.0,0.0,0.5826303362846375,0.5826340913772583,2.265059961814586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.1103515625,0.0,27.344985961914062,1895.4371337890625,0.0,371.7660217285156,0.260445773601532,1.0,0.0,3.0,1.0,0.0
11973660,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.836181640625,0.8350232243537903,0.2584792375564575,0.2335592657327652,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8368530273437,0.9990000128746032,0.5665655136108398,0.4215707778930664,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8367004394531,0.9577004313468932,0.3847950398921966,0.2688756883144378,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8365478515625,0.912462055683136,0.337690532207489,0.3204671740531921,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8360595703125,0.8146669864654541,0.2386858463287353,1.078123688697815,287.8367919921875,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3791198730469,287.8390197753906,1.0,0.5087323188781738,1.0,1.0,0.0,1.0,-2.788523435592652,2.7885172367095947,6.249385478440672e-06,2.152686595916748,0.3636685311794281,0.3636685311794281,0.0,98.94203186035156,117.0,10173.7861328125,-0.0,1709.0867919921875,1.0,283.1499938964844,287.3966064453125,290.400146484375,291.15606689453125,293.1499938964844,293.1499938964844,283.1499938964844,18199.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4421530365943908,1.0,0.0,0.0,0.5693105459213257,0.5693143010139465,2.162678391925965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.205078125,0.0,26.47366523742676,1895.4371337890625,0.0,357.54376220703125,0.2587405145168304,1.0,0.0,3.0,1.0,0.0
11973720,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.836181640625,0.8350232243537903,0.2584792375564575,0.2335592657327652,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8368530273437,0.9990000128746032,0.5665655136108398,0.4215707778930664,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8367004394531,0.9577004313468932,0.3847950398921966,0.2688756883144378,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8365478515625,0.912462055683136,0.337690532207489,0.3204671740531921,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8360595703125,0.8146669864654541,0.2386858463287353,1.078123688697815,287.8367919921875,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3791198730469,287.8390197753906,1.0,0.5087323188781738,1.0,1.0,0.0,1.0,-2.788523435592652,2.7885172367095947,6.249385478440672e-06,2.152686595916748,0.3636685311794281,0.3636685311794281,0.0,98.94203186035156,117.0,10173.7861328125,-0.0,1709.0867919921875,1.0,283.1499938964844,287.3966064453125,290.400146484375,291.15606689453125,293.1499938964844,293.1499938964844,283.1499938964844,18199.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4421530365943908,1.0,0.0,0.0,0.5693105459213257,0.5693143010139465,2.162678391925965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.205078125,0.0,26.47366523742676,1895.4371337890625,0.0,357.54376220703125,0.2587405145168304,1.0,0.0,3.0,1.0,0.0
11973780,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8946533203125,0.8286476731300354,0.2596461474895477,0.2346845269203186,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8955383300781,0.9990000128746032,0.5722209215164185,0.4341625273227691,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.89532470703125,0.9516911506652832,0.3893769681453705,0.2721065282821655,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8951416015625,0.9042652249336244,0.3391911089420318,0.3219603300094604,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8944702148437,0.8082884550094604,0.2398790419101715,1.08388090133667,287.8954467773437,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.39422607421875,287.8984375,1.0,0.5158199071884155,1.0,1.0,0.0,1.0,-2.8175742626190186,2.817567825317383,6.37971970718354e-06,2.1748595237731934,0.3586762249469757,0.3586762249469757,0.0,102.8887176513672,135.0,10100.12890625,-0.0,1772.1805419921875,1.0,283.1499938964844,287.4466857910156,290.3973693847656,291.14532470703125,293.1499938964844,293.1499938964844,283.1499938964844,18169.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.437349796295166,1.0,0.0,0.0,0.5579299926757812,0.5579337477684021,2.07707859800621e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3285.87890625,0.0,25.7370719909668,1895.4371337890625,0.0,347.2896728515625,0.2572837471961975,1.0,0.0,3.0,1.0,0.0
11973840,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8946533203125,0.8286476731300354,0.2596461474895477,0.2346845269203186,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8955383300781,0.9990000128746032,0.5722209215164185,0.4341625273227691,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.89532470703125,0.9516911506652832,0.3893769681453705,0.2721065282821655,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8951416015625,0.9042652249336244,0.3391911089420318,0.3219603300094604,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8944702148437,0.8082884550094604,0.2398790419101715,1.08388090133667,287.8954467773437,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.39422607421875,287.8984375,1.0,0.5158199071884155,1.0,1.0,0.0,1.0,-2.8175742626190186,2.817567825317383,6.37971970718354e-06,2.1748595237731934,0.3586762249469757,0.3586762249469757,0.0,102.8887176513672,135.0,10100.12890625,-0.0,1772.1805419921875,1.0,283.1499938964844,287.4466857910156,290.3973693847656,291.14532470703125,293.1499938964844,293.1499938964844,283.1499938964844,18169.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.437349796295166,1.0,0.0,0.0,0.5579299926757812,0.5579337477684021,2.07707859800621e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3285.87890625,0.0,25.7370719909668,1895.4371337890625,0.0,347.2896728515625,0.2572837471961975,1.0,0.0,3.0,1.0,0.0
11973900,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9282531738281,0.8224296569824219,0.2602631151676178,0.2353303134441375,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92919921875,0.9990000128746032,0.5739477276802063,0.4460320472717285,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.928955078125,0.9443804025650024,0.3917287290096283,0.273805022239685,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9287414550781,0.8967108726501465,0.3399819731712341,0.3227999210357666,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.8017198443412781,0.2404929250478744,1.0871260166168213,287.9290771484375,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.39520263671875,287.9322204589844,1.0,0.5212826728820801,1.0,1.0,0.0,1.0,-2.839557886123657,2.839551448822021,6.479645435319981e-06,2.1918208599090576,0.3565585613250732,0.3565585613250732,0.0,106.50473022460938,135.0,10080.0615234375,-0.0,1823.771484375,1.0,283.1499938964844,287.4745178222656,290.3966979980469,291.1422424316406,293.1499938964844,293.1499938964844,283.1499938964844,18153.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356523156166076,1.0,0.0,0.0,0.5530989170074463,0.5531026124954224,2.0412635137745383e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3278.432373046875,0.0,25.4245662689209,1895.4371337890625,0.0,343.7305908203125,0.2566567659378052,1.0,0.0,3.0,1.0,0.0
11973960,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9630432128906,0.8148605227470398,0.260896772146225,0.2360210120677948,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.96405029296875,0.9990000128746032,0.574898898601532,0.4606629312038421,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9637756347656,0.9350615739822388,0.3941144943237304,0.2755506634712219,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.96356201171875,0.8876740336418152,0.3407965898513794,0.3236925005912781,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9628601074219,0.7937414050102234,0.2411061376333236,1.0905253887176514,287.9638977050781,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.3919372558594,287.96710205078125,1.0,0.5277631878852844,1.0,1.0,0.0,1.0,-2.865222692489624,2.865216016769409,6.59735587760224e-06,2.2116544246673584,0.354695200920105,0.354695200920105,0.0,111.02180480957033,153.0,10069.1806640625,-0.0,1886.3878173828125,1.0,283.1499938964844,287.50299072265625,290.39630126953125,291.14044189453125,293.1499938964844,293.1499938964844,283.1499938964844,18137.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344535768032074,1.0,0.0,0.0,0.5488381385803223,0.5488418340682983,2.0099351516478243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.547119140625,0.0,25.148813247680664,1895.4371337890625,0.0,341.237060546875,0.2560983598232269,1.0,0.0,3.0,1.0,0.0
11974020,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03338623046875,0.796763002872467,0.2621907591819763,0.2375016063451767,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0344543457031,0.9990000128746032,0.5747556686401367,0.4956330358982086,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0341186523437,0.913536787033081,0.3989570438861847,0.2791502475738525,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.03387451171875,0.8676548600196838,0.3424766957759857,0.3256030678749084,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.033203125,0.7758445739746094,0.2423082888126373,1.0975947380065918,288.03424072265625,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.375244140625,288.03741455078125,1.0,0.5429060459136963,1.0,1.0,0.0,1.0,-2.924146890640259,2.924139976501465,6.871758159832098e-06,2.257251739501953,0.3516603708267212,0.3516603708267212,0.0,122.22731018066406,156.0,10068.7373046875,-0.0,2038.2886962890625,1.0,283.1499938964844,287.5596618652344,290.3954467773437,291.1390686035156,293.1499938964844,293.1499938964844,283.1499938964844,18107.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333507120609283,1.0,0.0,0.0,0.5418545007705688,0.5418581366539001,1.95910985212322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.893310546875,0.0,24.695425033569336,1895.4371337890625,0.0,338.9572448730469,0.2551669180393219,1.0,0.0,3.0,1.0,0.0
11974080,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03338623046875,0.796763002872467,0.2621907591819763,0.2375016063451767,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0344543457031,0.9990000128746032,0.5747556686401367,0.4956330358982086,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0341186523437,0.913536787033081,0.3989570438861847,0.2791502475738525,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.03387451171875,0.8676548600196838,0.3424766957759857,0.3256030678749084,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.033203125,0.7758445739746094,0.2423082888126373,1.0975947380065918,288.03424072265625,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.375244140625,288.03741455078125,1.0,0.5429060459136963,1.0,1.0,0.0,1.0,-2.924146890640259,2.924139976501465,6.871758159832098e-06,2.257251739501953,0.3516603708267212,0.3516603708267212,0.0,122.22731018066406,156.0,10068.7373046875,-0.0,2038.2886962890625,1.0,283.1499938964844,287.5596618652344,290.3954467773437,291.1390686035156,293.1499938964844,293.1499938964844,283.1499938964844,18107.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333507120609283,1.0,0.0,0.0,0.5418545007705688,0.5418581366539001,1.95910985212322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.893310546875,0.0,24.695425033569336,1895.4371337890625,0.0,338.9572448730469,0.2551669180393219,1.0,0.0,3.0,1.0,0.0
11974140,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0939025878906,0.7839469909667969,0.2634434998035431,0.238910511136055,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0947570800781,0.9990000128746032,0.5728847980499268,0.5227144360542297,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.094482421875,0.9003626108169556,0.4038098156452179,0.2827320694923401,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.09429931640625,0.8541674613952637,0.3441486656665802,0.3274699449539184,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0937805175781,0.7636092901229858,0.2434153854846954,1.1040349006652832,288.0945739746094,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.35174560546875,288.09686279296875,1.0,0.5547454953193665,1.0,1.0,0.0,1.0,-2.972702741622925,2.972695589065552,7.102878953446634e-06,2.295172452926636,0.3493706881999969,0.3493706881999969,0.0,131.5197296142578,159.0,10068.5751953125,-0.0,2168.07666015625,1.0,283.1499938964844,287.6099853515625,290.3932800292969,291.1384582519531,293.1499938964844,293.1499938964844,283.1499938964844,18081.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4336840808391571,1.0,0.0,0.0,0.5366265177726746,0.5366302132606506,1.9214883906215625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.1640625,0.0,24.35573959350586,1895.4371337890625,0.0,339.6448974609375,0.2544587850570678,1.0,0.0,3.0,1.0,0.0
11974200,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0939025878906,0.7839469909667969,0.2634434998035431,0.238910511136055,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0947570800781,0.9990000128746032,0.5728847980499268,0.5227144360542297,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.094482421875,0.9003626108169556,0.4038098156452179,0.2827320694923401,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.09429931640625,0.8541674613952637,0.3441486656665802,0.3274699449539184,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0937805175781,0.7636092901229858,0.2434153854846954,1.1040349006652832,288.0945739746094,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.35174560546875,288.09686279296875,1.0,0.5547454953193665,1.0,1.0,0.0,1.0,-2.972702741622925,2.972695589065552,7.102878953446634e-06,2.295172452926636,0.3493706881999969,0.3493706881999969,0.0,131.5197296142578,159.0,10068.5751953125,-0.0,2168.07666015625,1.0,283.1499938964844,287.6099853515625,290.3932800292969,291.1384582519531,293.1499938964844,293.1499938964844,283.1499938964844,18081.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4336840808391571,1.0,0.0,0.0,0.5366265177726746,0.5366302132606506,1.9214883906215625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.1640625,0.0,24.35573959350586,1895.4371337890625,0.0,339.6448974609375,0.2544587850570678,1.0,0.0,3.0,1.0,0.0
11974260,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1396789550781,0.7742636203765869,0.2646183967590332,0.2402182072401046,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.14031982421875,0.9983728528022766,0.570882260799408,0.5413643717765808,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1401062011719,0.8912683725357056,0.408625990152359,0.2862651944160461,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.13995361328125,0.8441948890686035,0.3457681536674499,0.329256922006607,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1395568847656,0.754472017288208,0.2444375306367874,1.1098809242248535,288.1401672363281,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.33270263671875,288.141845703125,1.0,0.5642672181129456,1.0,1.0,0.0,1.0,-3.00966477394104,3.009657382965088,7.281419129867572e-06,2.324056386947632,0.3475897908210754,0.3475897908210754,0.0,139.4003448486328,162.0,10065.552734375,-0.0,2274.028564453125,1.0,283.1499938964844,287.6482849121094,290.38787841796875,291.1348571777344,293.1499938964844,293.1499938964844,283.1499938964844,18062.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347377717494964,1.0,0.0,0.0,0.532609224319458,0.5326129198074341,1.8928268730178388e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.090576171875,0.0,24.09725570678711,1895.4371337890625,0.0,341.8266906738281,0.2539201080799103,1.0,0.0,3.0,1.0,0.0
11974320,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1396789550781,0.7742636203765869,0.2646183967590332,0.2402182072401046,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.14031982421875,0.9983728528022766,0.570882260799408,0.5413643717765808,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1401062011719,0.8912683725357056,0.408625990152359,0.2862651944160461,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.13995361328125,0.8441948890686035,0.3457681536674499,0.329256922006607,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1395568847656,0.754472017288208,0.2444375306367874,1.1098809242248535,288.1401672363281,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.33270263671875,288.141845703125,1.0,0.5642672181129456,1.0,1.0,0.0,1.0,-3.00966477394104,3.009657382965088,7.281419129867572e-06,2.324056386947632,0.3475897908210754,0.3475897908210754,0.0,139.4003448486328,162.0,10065.552734375,-0.0,2274.028564453125,1.0,283.1499938964844,287.6482849121094,290.38787841796875,291.1348571777344,293.1499938964844,293.1499938964844,283.1499938964844,18062.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347377717494964,1.0,0.0,0.0,0.532609224319458,0.5326129198074341,1.8928268730178388e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.090576171875,0.0,24.09725570678711,1895.4371337890625,0.0,341.8266906738281,0.2539201080799103,1.0,0.0,3.0,1.0,0.0
11974380,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.166748046875,0.7635008096694946,0.2656411528587341,0.2414602190256118,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1671142578125,0.98601233959198,0.5702835917472839,0.5406948328018188,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1669921875,0.8807485103607178,0.413333386182785,0.2897777259349823,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1669311523437,0.8332139849662781,0.3472553193569183,0.3309953510761261,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1667175292969,0.7444404363632202,0.2453414350748062,1.1155065298080444,288.16705322265625,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3241271972656,288.1679992675781,1.0,0.571010410785675,1.0,1.0,0.0,1.0,-3.023912191390991,3.023904800415039,7.351130534516415e-06,2.335317373275757,0.3460484743118286,0.3460484743118286,0.0,147.79991149902344,165.0,10042.0830078125,-0.0,2342.676025390625,1.0,283.1499938964844,287.6734313964844,290.3790283203125,291.1267395019531,293.1499938964844,293.1499938964844,283.1499938964844,18050.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357263743877411,1.0,0.0,0.0,0.5292872190475464,0.5292908549308777,1.869288190903262e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.003173828125,0.0,23.88891792297364,1895.4371337890625,0.0,343.8851623535156,0.2534940540790558,1.0,0.0,3.0,1.0,0.0
11974440,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.166748046875,0.7635008096694946,0.2656411528587341,0.2414602190256118,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1671142578125,0.98601233959198,0.5702835917472839,0.5406948328018188,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1669921875,0.8807485103607178,0.413333386182785,0.2897777259349823,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1669311523437,0.8332139849662781,0.3472553193569183,0.3309953510761261,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1667175292969,0.7444404363632202,0.2453414350748062,1.1155065298080444,288.16705322265625,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3241271972656,288.1679992675781,1.0,0.571010410785675,1.0,1.0,0.0,1.0,-3.023912191390991,3.023904800415039,7.351130534516415e-06,2.335317373275757,0.3460484743118286,0.3460484743118286,0.0,147.79991149902344,165.0,10042.0830078125,-0.0,2342.676025390625,1.0,283.1499938964844,287.6734313964844,290.3790283203125,291.1267395019531,293.1499938964844,293.1499938964844,283.1499938964844,18050.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357263743877411,1.0,0.0,0.0,0.5292872190475464,0.5292908549308777,1.869288190903262e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.003173828125,0.0,23.88891792297364,1895.4371337890625,0.0,343.8851623535156,0.2534940540790558,1.0,0.0,3.0,1.0,0.0
11974500,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.17755126953125,0.7599039673805237,0.2661201953887939,0.2420063018798828,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.17791748046875,0.9814682006835938,0.5705577731132507,0.5409216284751892,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.17779541015625,0.8775580525398254,0.4156705439090729,0.2914867997169494,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1777038574219,0.8295523524284363,0.3479685187339782,0.3317896425724029,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.177490234375,0.7411027550697327,0.2457759976387024,1.1180174350738523,288.1778259277344,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.32275390625,288.1787414550781,1.0,0.5737959146499634,1.0,1.0,0.0,1.0,-3.030869007110596,3.0308618545532227,7.385060598608106e-06,2.3407182693481445,0.3453626930713653,0.3453626930713653,0.0,151.01890563964844,165.0,10032.9326171875,-0.0,2372.038330078125,1.0,283.1499938964844,287.6827392578125,290.3735656738281,291.12109375,293.1499938964844,293.1499938964844,283.1499938964844,18045.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4359840452671051,1.0,0.0,0.0,0.5278116464614868,0.5278152823448181,1.858880338545532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.029052734375,0.0,23.797607421875,1895.4371337890625,0.0,344.4234924316406,0.2533095479011535,1.0,0.0,3.0,1.0,0.0
11974560,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1877746582031,0.7570359706878662,0.2665873765945434,0.242522731423378,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1881103515625,0.9777067303657532,0.57101970911026,0.5413632988929749,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18798828125,0.8752185702323914,0.4180065095424652,0.2931801378726959,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1879272460937,0.8266265392303467,0.3486683070659637,0.332552045583725,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1877136230469,0.7384424209594727,0.2462041229009628,1.1204116344451904,288.1880187988281,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.3221435546875,288.1889038085937,1.0,0.576325535774231,1.0,1.0,0.0,1.0,-3.037851333618164,3.037843942642212,7.419190751534188e-06,2.346138000488281,0.3447407186031341,0.3447407186031341,0.0,153.80201721191406,168.0,10025.328125,-0.0,2399.31591796875,1.0,283.1499938964844,287.69140625,290.3679504394531,291.11505126953125,293.1499938964844,293.1499938964844,283.1499938964844,18041.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360613524913788,1.0,0.0,0.0,0.5264740586280823,0.5264776945114136,1.849470443460177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.3623046875,0.0,23.71494483947754,1895.4371337890625,0.0,344.5851745605469,0.2531423270702362,1.0,0.0,3.0,1.0,0.0
11974620,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.206787109375,0.7526319026947021,0.2674991190433502,0.2435006499290466,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2070617675781,0.9716705679893494,0.5721972584724426,0.5425479412078857,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2069702148437,0.8720959424972534,0.4226868748664856,0.2965451180934906,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2069091796875,0.8221085071563721,0.3500400483608246,0.334014356136322,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.20672607421875,0.7343550324440002,0.2470544427633285,1.1249971389770508,288.2070007324219,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.32196044921875,288.2077941894531,1.0,0.5808826684951782,1.0,1.0,0.0,1.0,-3.051767110824585,3.0517594814300537,7.487431048502913e-06,2.3569328784942627,0.343665063381195,0.343665063381195,0.0,158.53709411621094,171.0,10013.896484375,-0.0,2449.806640625,1.0,283.1499938964844,287.7073059082031,290.3573608398437,291.1033935546875,293.1499938964844,293.1499938964844,283.1499938964844,18033.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358380734920501,1.0,0.0,0.0,0.5241596102714539,0.5241632461547852,1.8332452000890963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3270.25439453125,0.0,23.57195854187012,1895.4371337890625,0.0,344.118408203125,0.2528521716594696,1.0,0.0,3.0,1.0,0.0
11974680,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.206787109375,0.7526319026947021,0.2674991190433502,0.2435006499290466,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2070617675781,0.9716705679893494,0.5721972584724426,0.5425479412078857,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2069702148437,0.8720959424972534,0.4226868748664856,0.2965451180934906,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2069091796875,0.8221085071563721,0.3500400483608246,0.334014356136322,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.20672607421875,0.7343550324440002,0.2470544427633285,1.1249971389770508,288.2070007324219,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.32196044921875,288.2077941894531,1.0,0.5808826684951782,1.0,1.0,0.0,1.0,-3.051767110824585,3.0517594814300537,7.487431048502913e-06,2.3569328784942627,0.343665063381195,0.343665063381195,0.0,158.53709411621094,171.0,10013.896484375,-0.0,2449.806640625,1.0,283.1499938964844,287.7073059082031,290.3573608398437,291.1033935546875,293.1499938964844,293.1499938964844,283.1499938964844,18033.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358380734920501,1.0,0.0,0.0,0.5241596102714539,0.5241632461547852,1.8332452000890963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3270.25439453125,0.0,23.57195854187012,1895.4371337890625,0.0,344.118408203125,0.2528521716594696,1.0,0.0,3.0,1.0,0.0
11974740,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.223876953125,0.7493565678596497,0.2683852612972259,0.2444261759519577,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.22412109375,0.9669533371925354,0.5735246539115906,0.5438985228538513,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2240600585937,0.8703017234802246,0.4273864924907684,0.2999000549316406,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2239685058594,0.8187198638916016,0.3513811528682709,0.3354159891605377,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.22381591796875,0.7313145995140076,0.2478990405797958,1.1294174194335938,288.2240600585937,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.32244873046875,288.2247619628906,1.0,0.5849738717079163,1.0,1.0,0.0,1.0,-3.0655362606048584,3.065528631210327,7.555233423772734e-06,2.367603063583374,0.3428082168102264,0.3428082168102264,0.0,162.52325439453125,174.0,10007.2939453125,-0.0,2496.533203125,1.0,283.1499938964844,287.7214050292969,290.3485717773437,291.0936584472656,293.1499938964844,293.1499938964844,283.1499938964844,18027.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4353798329830169,1.0,0.0,0.0,0.5223090648651123,0.5223127007484436,1.82032362516793e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.859130859375,0.0,23.457416534423828,1895.4371337890625,0.0,343.1623229980469,0.2526182532310486,1.0,0.0,3.0,1.0,0.0
