time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974800,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.223876953125,0.7493565678596497,0.2683852612972259,0.2444261759519577,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.22412109375,0.9669533371925354,0.5735246539115906,0.5438985228538513,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2240600585937,0.8703017234802246,0.4273864924907684,0.2999000549316406,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2239685058594,0.8187198638916016,0.3513811528682709,0.3354159891605377,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.22381591796875,0.7313145995140076,0.2478990405797958,1.1294174194335938,288.2240600585937,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.32244873046875,288.2247619628906,1.0,0.5849738717079163,1.0,1.0,0.0,1.0,-3.0655362606048584,3.065528631210327,7.555233423772734e-06,2.367603063583374,0.3428082168102264,0.3428082168102264,0.0,162.52325439453125,174.0,10007.2939453125,-0.0,2496.533203125,1.0,283.1499938964844,287.7214050292969,290.3485717773437,291.0936584472656,293.1499938964844,293.1499938964844,283.1499938964844,18027.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4353798329830169,1.0,0.0,0.0,0.5223090648651123,0.5223127007484436,1.82032362516793e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.859130859375,0.0,23.457416534423828,1895.4371337890625,0.0,343.1623229980469,0.2526182532310486,1.0,0.0,3.0,1.0,0.0
11974860,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2391967773437,0.7466797232627869,0.2692465782165527,0.245314672589302,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.23944091796875,0.962942600250244,0.5748938322067261,0.5452911257743835,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2393798828125,0.8692121505737305,0.4321054220199585,0.3032566905021667,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.23931884765625,0.8159245252609253,0.352696418762207,0.3367768228054046,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2391662597656,0.7288256287574768,0.2487316578626632,1.1337162256240845,288.2393798828125,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3231506347656,288.2400207519531,1.0,0.5887951254844666,1.0,1.0,0.0,1.0,-3.079118251800537,3.079110622406006,7.622382781846682e-06,2.378115177154541,0.3421462476253509,0.3421462476253509,0.0,166.10482788085938,177.0,10004.953125,-0.0,2541.165771484375,1.0,283.1499938964844,287.73388671875,290.3414611816406,291.08599853515625,293.1499938964844,293.1499938964844,283.1499938964844,18021.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350041151046753,1.0,0.0,0.0,0.5208673477172852,0.5208709836006165,1.8102882748394226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.977294921875,0.0,23.367706298828125,1895.4371337890625,0.0,342.38018798828125,0.2524333000183105,1.0,0.0,3.0,1.0,0.0
11974920,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2391967773437,0.7466797232627869,0.2692465782165527,0.245314672589302,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.23944091796875,0.962942600250244,0.5748938322067261,0.5452911257743835,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2393798828125,0.8692121505737305,0.4321054220199585,0.3032566905021667,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.23931884765625,0.8159245252609253,0.352696418762207,0.3367768228054046,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2391662597656,0.7288256287574768,0.2487316578626632,1.1337162256240845,288.2393798828125,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3231506347656,288.2400207519531,1.0,0.5887951254844666,1.0,1.0,0.0,1.0,-3.079118251800537,3.079110622406006,7.622382781846682e-06,2.378115177154541,0.3421462476253509,0.3421462476253509,0.0,166.10482788085938,177.0,10004.953125,-0.0,2541.165771484375,1.0,283.1499938964844,287.73388671875,290.3414611816406,291.08599853515625,293.1499938964844,293.1499938964844,283.1499938964844,18021.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350041151046753,1.0,0.0,0.0,0.5208673477172852,0.5208709836006165,1.8102882748394226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.977294921875,0.0,23.367706298828125,1895.4371337890625,0.0,342.38018798828125,0.2524333000183105,1.0,0.0,3.0,1.0,0.0
11974980,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2529296875,0.7443382143974304,0.270080953836441,0.2461713850498199,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2531433105469,0.9593203663825988,0.5762567520141602,0.5466785430908203,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2530822753906,0.8685165643692017,0.4368410110473633,0.3066187798976898,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2530212402344,0.8134544491767883,0.3539865016937256,0.3381053507328033,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2528991699219,0.7266421914100647,0.249548465013504,1.1379072666168213,288.25311279296875,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3238830566406,288.253662109375,1.0,0.592449426651001,1.0,1.0,0.0,1.0,-3.092494249343872,3.0924863815307617,7.688769073865842e-06,2.388453245162964,0.3416594862937927,0.3416594862937927,0.0,169.4630584716797,180.0,10006.42578125,-0.0,2584.584716796875,1.0,283.1499938964844,287.744873046875,290.3353576660156,291.07977294921875,293.1499938964844,293.1499938964844,283.1499938964844,18016.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348632991313934,1.0,0.0,0.0,0.5197901725769043,0.5197938084602356,1.80280856909576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.385009765625,0.0,23.299989700317383,1895.4371337890625,0.0,342.0874328613281,0.2522917091846466,1.0,0.0,3.0,1.0,0.0
11975040,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2529296875,0.7443382143974304,0.270080953836441,0.2461713850498199,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2531433105469,0.9593203663825988,0.5762567520141602,0.5466785430908203,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2530822753906,0.8685165643692017,0.4368410110473633,0.3066187798976898,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2530212402344,0.8134544491767883,0.3539865016937256,0.3381053507328033,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2528991699219,0.7266421914100647,0.249548465013504,1.1379072666168213,288.25311279296875,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3238830566406,288.253662109375,1.0,0.592449426651001,1.0,1.0,0.0,1.0,-3.092494249343872,3.0924863815307617,7.688769073865842e-06,2.388453245162964,0.3416594862937927,0.3416594862937927,0.0,169.4630584716797,180.0,10006.42578125,-0.0,2584.584716796875,1.0,283.1499938964844,287.744873046875,290.3353576660156,291.07977294921875,293.1499938964844,293.1499938964844,283.1499938964844,18016.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348632991313934,1.0,0.0,0.0,0.5197901725769043,0.5197938084602356,1.80280856909576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.385009765625,0.0,23.299989700317383,1895.4371337890625,0.0,342.0874328613281,0.2522917091846466,1.0,0.0,3.0,1.0,0.0
11975100,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2592163085937,0.7432488203048706,0.270486831665039,0.2465879023075103,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2594299316406,0.9576002955436708,0.5769275426864624,0.5473620295524597,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2593688964844,0.8682647943496704,0.4392146170139313,0.3083024024963379,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2593078613281,0.8122957348823547,0.354621410369873,0.338758111000061,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2591857910156,0.7256234884262085,0.2499496787786483,1.1399623155593872,288.2593688964844,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3242492675781,288.2599182128906,1.0,0.5942310690879822,1.0,1.0,0.0,1.0,-3.099097728729248,3.099090099334717,7.72163548390381e-06,2.3935513496398926,0.3414791524410248,0.3414791524410248,0.0,171.08914184570312,180.0,10008.53125,-0.0,2605.978515625,1.0,283.1499938964844,287.74981689453125,290.3324279785156,291.0769958496094,293.1499938964844,293.1499938964844,283.1499938964844,18014.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348941147327423,1.0,0.0,0.0,0.5193820595741272,0.5193856954574585,1.799978655014911e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.029052734375,0.0,23.27396774291992,1895.4371337890625,0.0,342.1514892578125,0.2522363662719726,1.0,0.0,3.0,1.0,0.0
11975160,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.26519775390625,0.7421942353248596,0.2708861827850342,0.2469979673624038,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.265380859375,0.9559149146080016,0.57759028673172,0.548038125038147,297.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2653503417969,0.868052065372467,0.4415910542011261,0.3099875152111053,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2652893066406,0.8111667037010193,0.3552505075931549,0.3394047617912292,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2651672363281,0.7246347665786743,0.2503466308116913,1.1419953107833862,288.2653503417969,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.3245849609375,288.265869140625,1.0,0.5959920287132263,1.0,1.0,0.0,1.0,-3.1056506633758545,3.105642795562744,7.754309081065003e-06,2.398606538772583,0.3413319289684295,0.3413319289684295,0.0,172.69630432128906,183.0,10011.353515625,-0.0,2627.2578125,1.0,283.1499938964844,287.7544860839844,290.3294982910156,291.07427978515625,293.1499938964844,293.1499938964844,283.1499938964844,18012.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349762499332428,1.0,0.0,0.0,0.5190422534942627,0.519045889377594,1.797624094024286e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.895751953125,0.0,23.25203514099121,1895.4371337890625,0.0,342.322265625,0.2521890699863434,1.0,0.0,3.0,1.0,0.0
11975220,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2762145996094,0.7401689887046814,0.2716630101203918,0.2477971911430359,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2763671875,0.9526257514953612,0.5788859724998474,0.5493619441986084,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2763366699219,0.8677225112915039,0.4463529884815216,0.3133628070354461,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2762756347656,0.8089759945869446,0.3564893007278442,0.3406783938407898,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.27618408203125,0.7227277159690857,0.2511257231235504,1.1459890604019165,288.2763366699219,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3251647949219,288.2767944335937,1.0,0.5994589328765869,1.0,1.0,0.0,1.0,-3.1185944080352783,3.118586778640747,7.819025995559059e-06,2.4085805416107178,0.3411378264427185,0.3411378264427185,0.0,175.8656463623047,186.0,10019.1630859375,-0.0,2669.503662109375,1.0,283.1499938964844,287.7629699707031,290.3235778808594,291.0689697265625,293.1499938964844,293.1499938964844,283.1499938964844,18008.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352771341800689,1.0,0.0,0.0,0.51856929063797,0.5185729265213013,1.7943497354622195e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.2900390625,0.0,23.22052955627441,1895.4371337890625,0.0,342.94842529296875,0.2521188259124756,1.0,0.0,3.0,1.0,0.0
11975280,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2762145996094,0.7401689887046814,0.2716630101203918,0.2477971911430359,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2763671875,0.9526257514953612,0.5788859724998474,0.5493619441986084,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2763366699219,0.8677225112915039,0.4463529884815216,0.3133628070354461,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2762756347656,0.8089759945869446,0.3564893007278442,0.3406783938407898,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.27618408203125,0.7227277159690857,0.2511257231235504,1.1459890604019165,288.2763366699219,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3251647949219,288.2767944335937,1.0,0.5994589328765869,1.0,1.0,0.0,1.0,-3.1185944080352783,3.118586778640747,7.819025995559059e-06,2.4085805416107178,0.3411378264427185,0.3411378264427185,0.0,175.8656463623047,186.0,10019.1630859375,-0.0,2669.503662109375,1.0,283.1499938964844,287.7629699707031,290.3235778808594,291.0689697265625,293.1499938964844,293.1499938964844,283.1499938964844,18008.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352771341800689,1.0,0.0,0.0,0.51856929063797,0.5185729265213013,1.7943497354622195e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.2900390625,0.0,23.22052955627441,1895.4371337890625,0.0,342.94842529296875,0.2521188259124756,1.0,0.0,3.0,1.0,0.0
11975340,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2860412597656,0.7382250428199768,0.2724103033542633,0.2485689520835876,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.28619384765625,0.949409008026123,0.5801379084587097,0.5506447553634644,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2861633300781,0.8674848675727844,0.4511259198188782,0.3167446851730346,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2861022949219,0.8068407773971558,0.3577017486095428,0.3419261872768402,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2860107421875,0.7208842635154724,0.2518844604492187,1.1498870849609375,288.2861633300781,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.32568359375,288.2865905761719,1.0,0.6028642654418945,1.0,1.0,0.0,1.0,-3.131317615509033,3.131309747695923,7.882863428676501e-06,2.41836929321289,0.3410658538341522,0.3410658538341522,0.0,178.99729919433594,189.0,10029.6044921875,-0.0,2711.43017578125,1.0,283.1499938964844,287.7703552246094,290.31744384765625,291.0636901855469,293.1499938964844,293.1499938964844,283.1499938964844,18004.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357129037380218,1.0,0.0,0.0,0.5183473229408264,0.5183509588241577,1.79281371970319e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.4765625,0.0,23.20399284362793,1895.4371337890625,0.0,343.8570251464844,0.2520780563354492,1.0,0.0,3.0,1.0,0.0
11975400,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2860412597656,0.7382250428199768,0.2724103033542633,0.2485689520835876,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.28619384765625,0.949409008026123,0.5801379084587097,0.5506447553634644,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2861633300781,0.8674848675727844,0.4511259198188782,0.3167446851730346,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2861022949219,0.8068407773971558,0.3577017486095428,0.3419261872768402,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2860107421875,0.7208842635154724,0.2518844604492187,1.1498870849609375,288.2861633300781,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.32568359375,288.2865905761719,1.0,0.6028642654418945,1.0,1.0,0.0,1.0,-3.131317615509033,3.131309747695923,7.882863428676501e-06,2.41836929321289,0.3410658538341522,0.3410658538341522,0.0,178.99729919433594,189.0,10029.6044921875,-0.0,2711.43017578125,1.0,283.1499938964844,287.7703552246094,290.31744384765625,291.0636901855469,293.1499938964844,293.1499938964844,283.1499938964844,18004.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357129037380218,1.0,0.0,0.0,0.5183473229408264,0.5183509588241577,1.79281371970319e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.4765625,0.0,23.20399284362793,1895.4371337890625,0.0,343.8570251464844,0.2520780563354492,1.0,0.0,3.0,1.0,0.0
11975460,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2948303222656,0.7363396286964417,0.2731279730796814,0.2493136972188949,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2949523925781,0.9462397694587708,0.5813432931900024,0.5518839955329895,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.294921875,0.8673129081726074,0.4559090435504913,0.3201330602169037,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2948913574219,0.8047371506690979,0.3588873445987701,0.34314826130867,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2947998046875,0.7190812826156616,0.2526222765445709,1.1536895036697388,288.294921875,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3260803222656,288.2952880859375,1.0,0.6062172651290894,1.0,1.0,0.0,1.0,-3.143817901611328,3.1438100337982178,7.94580137153389e-06,2.427972316741944,0.3411026895046234,0.3411026895046234,0.0,182.10739135742188,192.0,10042.384765625,-0.0,2753.10546875,1.0,283.1499938964844,287.7767944335937,290.3111572265625,291.05841064453125,293.1499938964844,293.1499938964844,283.1499938964844,18001.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4362418055534363,1.0,0.0,0.0,0.5183486342430115,0.5183522701263428,1.792822956758755e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3278.364990234375,0.0,23.20076370239257,1895.4371337890625,0.0,344.9627990722656,0.2520635426044464,1.0,0.0,3.0,1.0,0.0
11975520,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2948303222656,0.7363396286964417,0.2731279730796814,0.2493136972188949,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2949523925781,0.9462397694587708,0.5813432931900024,0.5518839955329895,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.294921875,0.8673129081726074,0.4559090435504913,0.3201330602169037,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2948913574219,0.8047371506690979,0.3588873445987701,0.34314826130867,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2947998046875,0.7190812826156616,0.2526222765445709,1.1536895036697388,288.294921875,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3260803222656,288.2952880859375,1.0,0.6062172651290894,1.0,1.0,0.0,1.0,-3.143817901611328,3.1438100337982178,7.94580137153389e-06,2.427972316741944,0.3411026895046234,0.3411026895046234,0.0,182.10739135742188,192.0,10042.384765625,-0.0,2753.10546875,1.0,283.1499938964844,287.7767944335937,290.3111572265625,291.05841064453125,293.1499938964844,293.1499938964844,283.1499938964844,18001.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4362418055534363,1.0,0.0,0.0,0.5183486342430115,0.5183522701263428,1.792822956758755e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3278.364990234375,0.0,23.20076370239257,1895.4371337890625,0.0,344.9627990722656,0.2520635426044464,1.0,0.0,3.0,1.0,0.0
11975580,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3026428222656,0.7344990968704224,0.2738162875175476,0.250031977891922,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3027648925781,0.9431055784225464,0.5825008153915405,0.5530785918235779,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.302734375,0.8671911954879761,0.4607017934322357,0.3235277235507965,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3027038574219,0.8026779890060425,0.3600459694862366,0.3443447947502136,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3026123046875,0.7173039317131042,0.2533390820026397,1.1573972702026367,288.302734375,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.32635498046875,288.3030700683594,1.0,0.6095234155654907,1.0,1.0,0.0,1.0,-3.1560957431793213,3.156087875366211,8.007829819689505e-06,2.4373912811279297,0.3412360250949859,0.3412360250949859,0.0,185.20504760742188,195.0,10057.2294921875,-0.0,2794.565673828125,1.0,283.1499938964844,287.7823486328125,290.30474853515625,291.0531616210937,293.1499938964844,293.1499938964844,283.1499938964844,17998.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368414878845215,1.0,0.0,0.0,0.5185480713844299,0.5185517072677612,1.794202830751601e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.875,0.0,23.20933151245117,1895.4371337890625,0.0,346.2204284667969,0.252072274684906,1.0,0.0,3.0,1.0,0.0
11975640,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3026428222656,0.7344990968704224,0.2738162875175476,0.250031977891922,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3027648925781,0.9431055784225464,0.5825008153915405,0.5530785918235779,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.302734375,0.8671911954879761,0.4607017934322357,0.3235277235507965,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3027038574219,0.8026779890060425,0.3600459694862366,0.3443447947502136,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3026123046875,0.7173039317131042,0.2533390820026397,1.1573972702026367,288.302734375,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.32635498046875,288.3030700683594,1.0,0.6095234155654907,1.0,1.0,0.0,1.0,-3.1560957431793213,3.156087875366211,8.007829819689505e-06,2.4373912811279297,0.3412360250949859,0.3412360250949859,0.0,185.20504760742188,195.0,10057.2294921875,-0.0,2794.565673828125,1.0,283.1499938964844,287.7823486328125,290.30474853515625,291.0531616210937,293.1499938964844,293.1499938964844,283.1499938964844,17998.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368414878845215,1.0,0.0,0.0,0.5185480713844299,0.5185517072677612,1.794202830751601e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.875,0.0,23.20933151245117,1895.4371337890625,0.0,346.2204284667969,0.252072274684906,1.0,0.0,3.0,1.0,0.0
11975700,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.30621337890625,0.7335928678512573,0.2741495966911316,0.2503813505172729,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30633544921875,0.9415498971939088,0.5830613970756531,0.5536589026451111,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3063049316406,0.8671462535858154,0.463101714849472,0.3252273797988891,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3062744140625,0.8016651272773743,0.3606151342391968,0.3449335396289825,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.30621337890625,0.7164216637611389,0.2536896169185638,1.1592159271240234,288.3063049316406,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.32647705078125,288.3066101074219,1.0,0.6111600399017334,1.0,1.0,0.0,1.0,-3.16215181350708,3.16214370727539,8.038502528506797e-06,2.4420323371887207,0.3413353562355041,0.3413353562355041,0.0,186.75086975097656,195.0,10065.3486328125,-0.0,2815.220947265625,1.0,283.1499938964844,287.7848205566406,290.301513671875,291.050537109375,293.1499938964844,293.1499938964844,283.1499938964844,17997.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371648132801056,1.0,0.0,0.0,0.518714964389801,0.5187186002731323,1.7953578179685792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3285.33984375,0.0,23.217618942260746,1895.4371337890625,0.0,346.90020751953125,0.2520845532417297,1.0,0.0,3.0,1.0,0.0
11975760,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3096008300781,0.7326949238777161,0.274475634098053,0.2507242560386657,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3096923828125,0.9400014281272888,0.5836095809936523,0.5542277097702026,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3096618652344,0.8671109080314636,0.4655037522315979,0.3269285261631012,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.30963134765625,0.8006623983383179,0.3611774742603302,0.3455158770084381,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3095703125,0.7155423164367676,0.2540348768234253,1.1610110998153689,288.3096618652344,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.3265686035156,288.3099670410156,1.0,0.6127859950065613,1.0,1.0,0.0,1.0,-3.168152093887329,3.16814398765564,8.068944225669838e-06,2.4466280937194824,0.3414549529552459,0.3414549529552459,0.0,188.295166015625,198.0,10073.8974609375,-0.0,2835.826171875,1.0,283.1499938964844,287.787109375,290.2982482910156,291.04791259765625,293.1499938964844,293.1499938964844,283.1499938964844,17996.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375032484531402,1.0,0.0,0.0,0.5189235210418701,0.5189271569252014,1.7968018184433276e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3287.933837890625,0.0,23.228389739990234,1895.4371337890625,0.0,347.6130676269531,0.252101719379425,1.0,0.0,3.0,1.0,0.0
11975820,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157653808594,0.7309209704399109,0.2751067578792572,0.2513912618160248,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158569335937,0.9369258284568788,0.5846694707870483,0.5553313493728638,297.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158264160156,0.8670659065246582,0.4703145027160644,0.330335259437561,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157958984375,0.7986851334571838,0.3622821271419525,0.3466618061065674,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31573486328125,0.7137888669967651,0.2547099590301513,1.1645327806472778,288.3158264160156,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3266906738281,288.31610107421875,1.0,0.6160071492195129,1.0,1.0,0.0,1.0,-3.1799890995025635,3.179980993270874,8.129148227453697e-06,2.4556868076324463,0.3417491018772125,0.3417491018772125,0.0,191.3808441162109,201.0,10092.16015625,-0.0,2876.8974609375,1.0,283.1499938964844,287.7911682128906,290.2916564941406,291.0426940917969,293.1499938964844,293.1499938964844,283.1499938964844,17994.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4382239282131195,1.0,0.0,0.0,0.5194540619850159,0.5194576978683472,1.8004776336510986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3293.468994140625,0.0,23.25670051574707,1895.4371337890625,0.0,349.1354675292969,0.2521494328975677,1.0,0.0,3.0,1.0,0.0
11975880,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157653808594,0.7309209704399109,0.2751067578792572,0.2513912618160248,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158569335937,0.9369258284568788,0.5846694707870483,0.5553313493728638,297.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158264160156,0.8670659065246582,0.4703145027160644,0.330335259437561,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157958984375,0.7986851334571838,0.3622821271419525,0.3466618061065674,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31573486328125,0.7137888669967651,0.2547099590301513,1.1645327806472778,288.3158264160156,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3266906738281,288.31610107421875,1.0,0.6160071492195129,1.0,1.0,0.0,1.0,-3.1799890995025635,3.179980993270874,8.129148227453697e-06,2.4556868076324463,0.3417491018772125,0.3417491018772125,0.0,191.3808441162109,201.0,10092.16015625,-0.0,2876.8974609375,1.0,283.1499938964844,287.7911682128906,290.2916564941406,291.0426940917969,293.1499938964844,293.1499938964844,283.1499938964844,17994.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4382239282131195,1.0,0.0,0.0,0.5194540619850159,0.5194576978683472,1.8004776336510986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3293.468994140625,0.0,23.25670051574707,1895.4371337890625,0.0,349.1354675292969,0.2521494328975677,1.0,0.0,3.0,1.0,0.0
11975940,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3211975097656,0.7291730046272278,0.2757098376750946,0.2520332336425781,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212890625,0.9338805079460144,0.5856795907020569,0.5563885569572449,297.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212890625,0.8670532703399658,0.4751339852809906,0.3337478637695312,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212585449219,0.7967433333396912,0.363359659910202,0.3477823436260223,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3211975097656,0.7120377421379089,0.255364328622818,1.1679620742797852,288.3212890625,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3267517089844,288.321533203125,1.0,0.6191878318786621,1.0,1.0,0.0,1.0,-3.1916067600250244,3.191598415374756,8.188433639588766e-06,2.464569568634033,0.3421106338500976,0.3421106338500976,0.0,194.4629364013672,204.0,10111.83984375,-0.0,2917.770751953125,1.0,283.1499938964844,287.79461669921875,290.2849426269531,291.0374755859375,293.1499938964844,293.1499938964844,283.1499938964844,17992.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390025436878204,1.0,0.0,0.0,0.5201239585876465,0.5201275944709778,1.8051247607786536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3299.421142578125,0.0,23.29334831237793,1895.4371337890625,0.0,350.7870788574219,0.2522135972976684,1.0,0.0,3.0,1.0,0.0
11976000,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3211975097656,0.7291730046272278,0.2757098376750946,0.2520332336425781,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212890625,0.9338805079460144,0.5856795907020569,0.5563885569572449,297.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212890625,0.8670532703399658,0.4751339852809906,0.3337478637695312,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212585449219,0.7967433333396912,0.363359659910202,0.3477823436260223,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3211975097656,0.7120377421379089,0.255364328622818,1.1679620742797852,288.3212890625,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3267517089844,288.321533203125,1.0,0.6191878318786621,1.0,1.0,0.0,1.0,-3.1916067600250244,3.191598415374756,8.188433639588766e-06,2.464569568634033,0.3421106338500976,0.3421106338500976,0.0,194.4629364013672,204.0,10111.83984375,-0.0,2917.770751953125,1.0,283.1499938964844,287.79461669921875,290.2849426269531,291.0374755859375,293.1499938964844,293.1499938964844,283.1499938964844,17992.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390025436878204,1.0,0.0,0.0,0.5201239585876465,0.5201275944709778,1.8051247607786536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3299.421142578125,0.0,23.29334831237793,1895.4371337890625,0.0,350.7870788574219,0.2522135972976684,1.0,0.0,3.0,1.0,0.0
11976060,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260192871094,0.7274472117424011,0.2762860357761383,0.2526512145996094,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3261108398437,0.9308676719665528,0.5866407752037048,0.5574002265930176,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260803222656,0.8670694828033447,0.4799617826938629,0.3371661007404327,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260498046875,0.7948346138000488,0.3644107580184936,0.3488782048225403,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260192871094,0.7102835178375244,0.2559986114501953,1.1713025569915771,288.3260803222656,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.32672119140625,288.3262939453125,1.0,0.6223297715187073,1.0,1.0,0.0,1.0,-3.203010320663452,3.203001976013184,8.246821380453184e-06,2.4732825756073,0.3425302803516388,0.3425302803516388,0.0,197.54299926757807,207.0,10132.734375,-0.0,2958.45556640625,1.0,283.1499938964844,287.7974548339844,290.278076171875,291.0321960449219,293.1499938964844,293.1499938964844,283.1499938964844,17990.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4398354589939117,1.0,0.0,0.0,0.5209149122238159,0.5209185481071472,1.8106190324829186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3305.723388671875,0.0,23.33725929260254,1895.4371337890625,0.0,352.56182861328125,0.25229212641716,1.0,0.0,3.0,1.0,0.0
11976120,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260192871094,0.7274472117424011,0.2762860357761383,0.2526512145996094,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3261108398437,0.9308676719665528,0.5866407752037048,0.5574002265930176,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260803222656,0.8670694828033447,0.4799617826938629,0.3371661007404327,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260498046875,0.7948346138000488,0.3644107580184936,0.3488782048225403,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260192871094,0.7102835178375244,0.2559986114501953,1.1713025569915771,288.3260803222656,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.32672119140625,288.3262939453125,1.0,0.6223297715187073,1.0,1.0,0.0,1.0,-3.203010320663452,3.203001976013184,8.246821380453184e-06,2.4732825756073,0.3425302803516388,0.3425302803516388,0.0,197.54299926757807,207.0,10132.734375,-0.0,2958.45556640625,1.0,283.1499938964844,287.7974548339844,290.278076171875,291.0321960449219,293.1499938964844,293.1499938964844,283.1499938964844,17990.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4398354589939117,1.0,0.0,0.0,0.5209149122238159,0.5209185481071472,1.8106190324829186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3305.723388671875,0.0,23.33725929260254,1895.4371337890625,0.0,352.56182861328125,0.25229212641716,1.0,0.0,3.0,1.0,0.0
11976180,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33026123046875,0.725740373134613,0.276835560798645,0.2532453835010528,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.9278912544250488,0.5875523686408997,0.5583656430244446,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.8671132326126099,0.4847976565361023,0.3405898511409759,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302917480469,0.7929577231407166,0.3654352724552154,0.3499491810798645,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33026123046875,0.7085216641426086,0.2566129267215729,1.1745542287826538,288.330322265625,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266296386719,288.3305053710937,1.0,0.6254332661628723,1.0,1.0,0.0,1.0,-3.214200496673584,3.2141921520233154,8.304308721562847e-06,2.481828689575196,0.3430017530918121,0.3430017530918121,0.0,200.62075805664065,210.0,10154.69921875,-0.0,2998.939697265625,1.0,283.1499938964844,287.7998046875,290.2709655761719,291.0267639160156,293.1499938964844,293.1499938964844,283.1499938964844,17989.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407193958759308,1.0,0.0,0.0,0.5218143463134766,0.5218179821968079,1.8168771376281256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3312.32470703125,0.0,23.38770866394043,1895.4371337890625,0.0,354.4543762207031,0.2523835897445678,1.0,0.0,3.0,1.0,0.0
11976240,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33026123046875,0.725740373134613,0.276835560798645,0.2532453835010528,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.9278912544250488,0.5875523686408997,0.5583656430244446,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.8671132326126099,0.4847976565361023,0.3405898511409759,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302917480469,0.7929577231407166,0.3654352724552154,0.3499491810798645,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33026123046875,0.7085216641426086,0.2566129267215729,1.1745542287826538,288.330322265625,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266296386719,288.3305053710937,1.0,0.6254332661628723,1.0,1.0,0.0,1.0,-3.214200496673584,3.2141921520233154,8.304308721562847e-06,2.481828689575196,0.3430017530918121,0.3430017530918121,0.0,200.62075805664065,210.0,10154.69921875,-0.0,2998.939697265625,1.0,283.1499938964844,287.7998046875,290.2709655761719,291.0267639160156,293.1499938964844,293.1499938964844,283.1499938964844,17989.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407193958759308,1.0,0.0,0.0,0.5218143463134766,0.5218179821968079,1.8168771376281256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3312.32470703125,0.0,23.38770866394043,1895.4371337890625,0.0,354.4543762207031,0.2523835897445678,1.0,0.0,3.0,1.0,0.0
11976300,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321838378906,0.7248930335044861,0.2771007716655731,0.2535339295864105,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3322448730469,0.926417887210846,0.5879899859428406,0.5588313937187195,297.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.33221435546875,0.8671445250511169,0.4872185587882995,0.3423036634922027,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.33221435546875,0.7920306921005249,0.3659378588199615,0.3504756391048431,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321838378906,0.7076390981674194,0.256912887096405,1.1761480569839478,288.33221435546875,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3265686035156,288.3324279785156,1.0,0.6269710659980774,1.0,1.0,0.0,1.0,-3.219717741012573,3.2197093963623047,8.332722245540936e-06,2.486041307449341,0.3432544767856598,0.3432544767856598,0.0,202.1591796875,210.0,10166.0302734375,-0.0,3019.110107421875,1.0,283.1499938964844,287.8008117675781,290.267333984375,291.02398681640625,293.1499938964844,293.1499938964844,283.1499938964844,17988.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4411788284778595,1.0,0.0,0.0,0.5222999453544617,0.522303581237793,1.8202600315930795e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3315.7197265625,0.0,23.41510391235352,1895.4371337890625,0.0,355.44171142578125,0.2524335980415344,1.0,0.0,3.0,1.0,0.0
11976360,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.7240493297576904,0.2773595452308655,0.2538167536258697,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.33404541015625,0.924955189228058,0.588415265083313,0.5592857003211975,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.8671820759773254,0.4896410703659057,0.3440186977386474,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.791111171245575,0.3664338886737823,0.3509959876537323,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.70676189661026,0.257207989692688,1.1777204275131226,288.3340148925781,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3265075683594,288.3341979980469,1.0,0.6284995675086975,1.0,1.0,0.0,1.0,-3.22518277168274,3.2251744270324707,8.360915671801195e-06,2.4902141094207764,0.3435177206993103,0.3435177206993103,0.0,203.6970977783203,213.0,10177.57421875,-0.0,3039.229248046875,1.0,283.1499938964844,287.8016967773437,290.2636413574219,291.02117919921875,293.1499938964844,293.1499938964844,283.1499938964844,17987.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4416492879390716,1.0,0.0,0.0,0.5228078365325928,0.5228114128112793,1.823801731859476e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3319.170654296875,0.0,23.4438533782959,1895.4371337890625,0.0,356.4553527832031,0.2524863183498382,1.0,0.0,3.0,1.0,0.0
11976420,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.33721923828125,0.7223710417747498,0.2778586447238922,0.2543659210205078,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372497558594,0.9220643043518066,0.5892296433448792,0.5601604580879211,297.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372497558594,0.8672745823860168,0.4944915175437927,0.3474523425102234,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372497558594,0.7892941236495972,0.367406964302063,0.3520188629627228,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.33721923828125,0.7050237655639648,0.2577841281890869,1.1808027029037476,288.3372497558594,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3263244628906,288.33740234375,1.0,0.6315294504165649,1.0,1.0,0.0,1.0,-3.235960006713867,3.2359514236450195,8.41665496409405e-06,2.498443126678467,0.3440724611282348,0.3440724611282348,0.0,206.7719573974609,216.0,10201.228515625,-0.0,3079.31982421875,1.0,283.1499938964844,287.8031616210937,290.2560119628906,291.0153503417969,293.1499938964844,293.1499938964844,283.1499938964844,17986.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4426207542419433,1.0,0.0,0.0,0.5238839387893677,0.523887574672699,1.831317497646978e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3326.21630859375,0.0,23.50503730773925,1895.4371337890625,0.0,358.5570373535156,0.2525990605354309,1.0,0.0,3.0,1.0,0.0
11976480,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.33721923828125,0.7223710417747498,0.2778586447238922,0.2543659210205078,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372497558594,0.9220643043518066,0.5892296433448792,0.5601604580879211,297.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372497558594,0.8672745823860168,0.4944915175437927,0.3474523425102234,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372497558594,0.7892941236495972,0.367406964302063,0.3520188629627228,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.33721923828125,0.7050237655639648,0.2577841281890869,1.1808027029037476,288.3372497558594,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3263244628906,288.33740234375,1.0,0.6315294504165649,1.0,1.0,0.0,1.0,-3.235960006713867,3.2359514236450195,8.41665496409405e-06,2.498443126678467,0.3440724611282348,0.3440724611282348,0.0,206.7719573974609,216.0,10201.228515625,-0.0,3079.31982421875,1.0,283.1499938964844,287.8031616210937,290.2560119628906,291.0153503417969,293.1499938964844,293.1499938964844,283.1499938964844,17986.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4426207542419433,1.0,0.0,0.0,0.5238839387893677,0.523887574672699,1.831317497646978e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3326.21630859375,0.0,23.50503730773925,1895.4371337890625,0.0,358.5570373535156,0.2525990605354309,1.0,0.0,3.0,1.0,0.0
11976540,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.7207026481628418,0.2783333957195282,0.2548933625221252,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.9192238450050354,0.5899955630302429,0.560990035533905,297.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.8673896789550781,0.4993486106395721,0.3508905172348022,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.7875058054924011,0.3683547079563141,0.353018045425415,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.7033071517944336,0.2583416998386383,1.1838024854660034,288.3400573730469,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261108398437,288.3402099609375,1.0,0.6345233917236328,1.0,1.0,0.0,1.0,-3.246534824371338,3.2465262413024902,8.471532055409625e-06,2.5065200328826904,0.3446608781814575,0.3446608781814575,0.0,209.84510803222656,219.0,10225.548828125,-0.0,3119.205078125,1.0,283.1499938964844,287.80426025390625,290.248046875,291.0092468261719,293.1499938964844,293.1499938964844,283.1499938964844,17985.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4436298012733459,1.0,0.0,0.0,0.5250327587127686,0.5250363945960999,1.839358176880524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3333.42041015625,0.0,23.57068634033203,1895.4371337890625,0.0,360.7522888183594,0.2527206838130951,1.0,0.0,3.0,1.0,0.0
11976600,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.7207026481628418,0.2783333957195282,0.2548933625221252,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.9192238450050354,0.5899955630302429,0.560990035533905,297.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.8673896789550781,0.4993486106395721,0.3508905172348022,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.7875058054924011,0.3683547079563141,0.353018045425415,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.7033071517944336,0.2583416998386383,1.1838024854660034,288.3400573730469,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261108398437,288.3402099609375,1.0,0.6345233917236328,1.0,1.0,0.0,1.0,-3.246534824371338,3.2465262413024902,8.471532055409625e-06,2.5065200328826904,0.3446608781814575,0.3446608781814575,0.0,209.84510803222656,219.0,10225.548828125,-0.0,3119.205078125,1.0,283.1499938964844,287.80426025390625,290.248046875,291.0092468261719,293.1499938964844,293.1499938964844,283.1499938964844,17985.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4436298012733459,1.0,0.0,0.0,0.5250327587127686,0.5250363945960999,1.839358176880524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3333.42041015625,0.0,23.57068634033203,1895.4371337890625,0.0,360.7522888183594,0.2527206838130951,1.0,0.0,3.0,1.0,0.0
