time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976660,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34246826171875,0.7190410494804382,0.2787848711013794,0.2554000318050384,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424987792969,0.9164391160011292,0.590714156627655,0.5617754459381104,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424987792969,0.8675256371498108,0.5042118430137634,0.3543328046798706,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34246826171875,0.7857454419136047,0.3692778646945953,0.3539942502975464,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34246826171875,0.7016115784645081,0.2588813602924347,1.1867226362228394,288.3424987792969,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.3426208496094,1.0,0.6374825835227966,1.0,1.0,0.0,1.0,-3.25691294670105,3.256904602050781,8.525572411599569e-06,2.5144503116607666,0.3452778458595276,0.3452778458595276,0.0,212.9170379638672,222.0,10250.4189453125,-0.0,3158.890869140625,1.0,283.1499938964844,287.8050231933594,290.2397155761719,291.0028381347656,293.1499938964844,293.1499938964844,283.1499938964844,17984.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446728527545929,1.0,0.0,0.0,0.5262439846992493,0.5262476205825806,1.8478544916433748e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.744140625,0.0,23.64020156860352,1895.4371337890625,0.0,363.0346374511719,0.2528499960899353,1.0,0.0,3.0,1.0,0.0
11976720,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34246826171875,0.7190410494804382,0.2787848711013794,0.2554000318050384,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424987792969,0.9164391160011292,0.590714156627655,0.5617754459381104,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424987792969,0.8675256371498108,0.5042118430137634,0.3543328046798706,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34246826171875,0.7857454419136047,0.3692778646945953,0.3539942502975464,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34246826171875,0.7016115784645081,0.2588813602924347,1.1867226362228394,288.3424987792969,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.3426208496094,1.0,0.6374825835227966,1.0,1.0,0.0,1.0,-3.25691294670105,3.256904602050781,8.525572411599569e-06,2.5144503116607666,0.3452778458595276,0.3452778458595276,0.0,212.9170379638672,222.0,10250.4189453125,-0.0,3158.890869140625,1.0,283.1499938964844,287.8050231933594,290.2397155761719,291.0028381347656,293.1499938964844,293.1499938964844,283.1499938964844,17984.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446728527545929,1.0,0.0,0.0,0.5262439846992493,0.5262476205825806,1.8478544916433748e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.744140625,0.0,23.64020156860352,1895.4371337890625,0.0,363.0346374511719,0.2528499960899353,1.0,0.0,3.0,1.0,0.0
11976780,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.717383086681366,0.2792135179042816,0.2558862864971161,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445739746094,0.9137161374092102,0.5913853645324707,0.5625165700912476,297.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445739746094,0.867681622505188,0.509080708026886,0.357778936624527,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.784012496471405,0.3701766431331634,0.354947566986084,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.6999368667602539,0.2594033479690552,1.1895643472671509,288.3445739746094,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.3446655273437,1.0,0.6404072642326355,1.0,1.0,0.0,1.0,-3.267096757888794,3.2670881748199463,8.578779670642689e-06,2.522237062454224,0.3459193706512451,0.3459193706512451,0.0,215.9872894287109,225.0,10275.748046875,-0.0,3198.36865234375,1.0,283.1499938964844,287.8055114746094,290.2309875488281,290.9960632324219,293.1499938964844,293.1499938964844,283.1499938964844,17983.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.445746898651123,1.0,0.0,0.0,0.527509868144989,0.5275135040283203,1.8567551052228737e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3348.1533203125,0.0,23.7131404876709,1895.4371337890625,0.0,365.3991088867188,0.2529861330986023,1.0,0.0,3.0,1.0,0.0
11976840,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.717383086681366,0.2792135179042816,0.2558862864971161,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445739746094,0.9137161374092102,0.5913853645324707,0.5625165700912476,297.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445739746094,0.867681622505188,0.509080708026886,0.357778936624527,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.784012496471405,0.3701766431331634,0.354947566986084,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.6999368667602539,0.2594033479690552,1.1895643472671509,288.3445739746094,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.3446655273437,1.0,0.6404072642326355,1.0,1.0,0.0,1.0,-3.267096757888794,3.2670881748199463,8.578779670642689e-06,2.522237062454224,0.3459193706512451,0.3459193706512451,0.0,215.9872894287109,225.0,10275.748046875,-0.0,3198.36865234375,1.0,283.1499938964844,287.8055114746094,290.2309875488281,290.9960632324219,293.1499938964844,293.1499938964844,283.1499938964844,17983.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.445746898651123,1.0,0.0,0.0,0.527509868144989,0.5275135040283203,1.8567551052228737e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3348.1533203125,0.0,23.7131404876709,1895.4371337890625,0.0,365.3991088867188,0.2529861330986023,1.0,0.0,3.0,1.0,0.0
11976900,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.345458984375,0.716554582118988,0.2794197499752044,0.2561222016811371,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454895019531,0.9123797416687012,0.5917038321495056,0.5628710985183716,297.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454895019531,0.8677666187286377,0.5115172863006592,0.3595033288002014,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454895019531,0.7831560969352722,0.3706172704696655,0.3554160296916961,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.345458984375,0.69910728931427,0.259658008813858,1.1909570693969729,288.3454895019531,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3254089355469,288.3456115722656,1.0,0.6418572068214417,1.0,1.0,0.0,1.0,-3.272118330001831,3.2721097469329834,8.605083166912664e-06,2.5260791778564453,0.346247911453247,0.346247911453247,0.0,217.5220642089844,225.0,10288.5537109375,-0.0,3218.03466796875,1.0,283.1499938964844,287.8056335449219,290.2264709472656,290.9925537109375,293.1499938964844,293.1499938964844,283.1499938964844,17983.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462948441505432,1.0,0.0,0.0,0.5281604528427124,0.5281640887260437,1.8613379282328424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.8798828125,0.0,23.75072479248047,1895.4371337890625,0.0,366.6109619140625,0.2530564069747925,1.0,0.0,3.0,1.0,0.0
11976960,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.715725839138031,0.2796204090118408,0.2563531398773193,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.9110611081123352,0.5920104384422302,0.5632146000862122,297.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.8678562641143799,0.5139548182487488,0.3612285256385803,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.7823063135147095,0.3710518479347229,0.3558788597583771,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.6982828378677368,0.259908378124237,1.1923305988311768,288.3463439941406,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.32525634765625,288.346435546875,1.0,0.6432987451553345,1.0,1.0,0.0,1.0,-3.2770919799804688,3.277083396911621,8.631181117380038e-06,2.529886484146118,0.3465812802314758,0.3465812802314758,0.0,219.0562744140625,228.0,10301.443359375,-0.0,3237.64599609375,1.0,283.1499938964844,287.80572509765625,290.2218322753906,290.9888916015625,293.1499938964844,293.1499938964844,283.1499938964844,17983.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4468496143817901,1.0,0.0,0.0,0.5288220047950745,0.5288256406784058,1.866003884742895e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.6162109375,0.0,23.78901481628418,1895.4371337890625,0.0,367.8417663574219,0.2531281113624573,1.0,0.0,3.0,1.0,0.0
11977020,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.7140659093856812,0.2800061702728271,0.2568011283874511,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.9084805250167848,0.5925899147987366,0.5638700127601624,297.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.8680484890937805,0.5188336968421936,0.3646813333034515,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.7806264162063599,0.3719038963317871,0.3567884266376495,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.6966491341590881,0.2603967785835266,1.1950231790542605,288.34783935546875,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.3479309082031,1.0,0.6461575031280518,1.0,1.0,0.0,1.0,-3.28690242767334,3.286893844604492,8.682786756253336e-06,2.5374019145965576,0.3472602665424347,0.3472602665424347,0.0,222.1238708496093,231.0,10327.4296875,-0.0,3276.720458984375,1.0,283.1499938964844,287.8056945800781,290.2121887207031,290.9812927246094,293.1499938964844,293.1499938964844,283.1499938964844,17982.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479787647724151,1.0,0.0,0.0,0.5301738977432251,0.5301775336265564,1.87555624364677e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3363.103759765625,0.0,23.86743927001953,1895.4371337890625,0.0,370.3590393066406,0.2532752156257629,1.0,0.0,3.0,1.0,0.0
11977080,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.7140659093856812,0.2800061702728271,0.2568011283874511,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.9084805250167848,0.5925899147987366,0.5638700127601624,297.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.8680484890937805,0.5188336968421936,0.3646813333034515,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.7806264162063599,0.3719038963317871,0.3567884266376495,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.6966491341590881,0.2603967785835266,1.1950231790542605,288.34783935546875,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.3479309082031,1.0,0.6461575031280518,1.0,1.0,0.0,1.0,-3.28690242767334,3.286893844604492,8.682786756253336e-06,2.5374019145965576,0.3472602665424347,0.3472602665424347,0.0,222.1238708496093,231.0,10327.4296875,-0.0,3276.720458984375,1.0,283.1499938964844,287.8056945800781,290.2121887207031,290.9812927246094,293.1499938964844,293.1499938964844,283.1499938964844,17982.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479787647724151,1.0,0.0,0.0,0.5301738977432251,0.5301775336265564,1.87555624364677e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3363.103759765625,0.0,23.86743927001953,1895.4371337890625,0.0,370.3590393066406,0.2532752156257629,1.0,0.0,3.0,1.0,0.0
11977140,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.7124000787734985,0.2803713679313659,0.2572306990623474,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.9059812426567078,0.5931239724159241,0.5644829273223877,297.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.8682575225830078,0.5237168669700623,0.3681369721889496,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.7789721488952637,0.3727330863475799,0.3576765656471252,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.6950356364250183,0.2608689069747925,1.197643160820007,288.3490600585937,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245849609375,288.3491516113281,1.0,0.6489840149879456,1.0,1.0,0.0,1.0,-3.2965307235717773,3.2965219020843506,8.7336056822096e-06,2.5447864532470703,0.3479533493518829,0.3479533493518829,0.0,225.1898193359375,234.0,10353.63671875,-0.0,3315.58740234375,1.0,283.1499938964844,287.8054504394531,290.2020568847656,290.9731750488281,293.1499938964844,293.1499938964844,283.1499938964844,17981.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491324722766876,1.0,0.0,0.0,0.5315594673156738,0.5315631031990051,1.88537256917698e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.589111328125,0.0,23.94807815551757,1895.4371337890625,0.0,372.9480895996094,0.2534267902374267,1.0,0.0,3.0,1.0,0.0
11977200,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.7124000787734985,0.2803713679313659,0.2572306990623474,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.9059812426567078,0.5931239724159241,0.5644829273223877,297.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.8682575225830078,0.5237168669700623,0.3681369721889496,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.7789721488952637,0.3727330863475799,0.3576765656471252,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.6950356364250183,0.2608689069747925,1.197643160820007,288.3490600585937,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245849609375,288.3491516113281,1.0,0.6489840149879456,1.0,1.0,0.0,1.0,-3.2965307235717773,3.2965219020843506,8.7336056822096e-06,2.5447864532470703,0.3479533493518829,0.3479533493518829,0.0,225.1898193359375,234.0,10353.63671875,-0.0,3315.58740234375,1.0,283.1499938964844,287.8054504394531,290.2020568847656,290.9731750488281,293.1499938964844,293.1499938964844,283.1499938964844,17981.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491324722766876,1.0,0.0,0.0,0.5315594673156738,0.5315631031990051,1.88537256917698e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.589111328125,0.0,23.94807815551757,1895.4371337890625,0.0,372.9480895996094,0.2534267902374267,1.0,0.0,3.0,1.0,0.0
11977260,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.710726261138916,0.2807178497314453,0.257643461227417,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.9035723805427552,0.5936157703399658,0.5650562644004822,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.8684830665588379,0.5286040306091309,0.3715951442718506,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.7773445248603821,0.3735411465167999,0.3585448265075683,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.6934433579444885,0.2613259851932525,1.2001961469650269,288.3500671386719,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.32421875,288.35015869140625,1.0,0.6517804861068726,1.0,1.0,0.0,1.0,-3.3059892654418945,3.305980443954468,8.783742487139534e-06,2.552067518234253,0.3486572504043579,0.3486572504043579,0.0,228.2547912597656,237.0,10379.99609375,-0.0,3354.271240234375,1.0,283.1499938964844,287.8050537109375,290.1908264160156,290.96417236328125,293.1499938964844,293.1499938964844,283.1499938964844,17981.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504565894603729,1.0,0.0,0.0,0.5329720973968506,0.5329757332801819,1.8954066760557e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.990478515625,0.0,24.030527114868164,1895.4371337890625,0.0,375.9407958984375,0.2535820007324219,1.0,0.0,3.0,1.0,0.0
11977320,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.710726261138916,0.2807178497314453,0.257643461227417,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.9035723805427552,0.5936157703399658,0.5650562644004822,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.8684830665588379,0.5286040306091309,0.3715951442718506,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.7773445248603821,0.3735411465167999,0.3585448265075683,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.6934433579444885,0.2613259851932525,1.2001961469650269,288.3500671386719,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.32421875,288.35015869140625,1.0,0.6517804861068726,1.0,1.0,0.0,1.0,-3.3059892654418945,3.305980443954468,8.783742487139534e-06,2.552067518234253,0.3486572504043579,0.3486572504043579,0.0,228.2547912597656,237.0,10379.99609375,-0.0,3354.271240234375,1.0,283.1499938964844,287.8050537109375,290.1908264160156,290.96417236328125,293.1499938964844,293.1499938964844,283.1499938964844,17981.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504565894603729,1.0,0.0,0.0,0.5329720973968506,0.5329757332801819,1.8954066760557e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.990478515625,0.0,24.030527114868164,1895.4371337890625,0.0,375.9407958984375,0.2535820007324219,1.0,0.0,3.0,1.0,0.0
11977380,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7090427279472351,0.2810469269752502,0.2580405175685882,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.9012460708618164,0.5940666794776917,0.5655912756919861,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.8687257170677185,0.5334953665733337,0.3750558793544769,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7757442593574524,0.3743289411067962,0.3593939542770386,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.6918734312057495,0.2617688179016113,1.2026851177215576,288.35089111328125,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3238220214844,288.3509521484375,1.0,0.6545478701591492,1.0,1.0,0.0,1.0,-3.315286636352539,3.3152778148651123,8.833276297082193e-06,2.55926775932312,0.3493695259094238,0.3493695259094238,0.0,231.3184509277344,240.0,10406.453125,-0.0,3392.780517578125,1.0,283.1499938964844,287.8044738769531,290.17742919921875,290.95330810546875,293.1499938964844,293.1499938964844,283.1499938964844,17980.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520696699619293,1.0,0.0,0.0,0.5344069004058838,0.5344105362892151,1.9056255240457176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.162109375,0.0,24.11450386047364,1895.4371337890625,0.0,379.6179504394531,0.2537403106689453,1.0,0.0,3.0,1.0,0.0
11977440,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7090427279472351,0.2810469269752502,0.2580405175685882,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.9012460708618164,0.5940666794776917,0.5655912756919861,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.8687257170677185,0.5334953665733337,0.3750558793544769,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7757442593574524,0.3743289411067962,0.3593939542770386,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.6918734312057495,0.2617688179016113,1.2026851177215576,288.35089111328125,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3238220214844,288.3509521484375,1.0,0.6545478701591492,1.0,1.0,0.0,1.0,-3.315286636352539,3.3152778148651123,8.833276297082193e-06,2.55926775932312,0.3493695259094238,0.3493695259094238,0.0,231.3184509277344,240.0,10406.453125,-0.0,3392.780517578125,1.0,283.1499938964844,287.8044738769531,290.17742919921875,290.95330810546875,293.1499938964844,293.1499938964844,283.1499938964844,17980.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520696699619293,1.0,0.0,0.0,0.5344069004058838,0.5344105362892151,1.9056255240457176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.162109375,0.0,24.11450386047364,1895.4371337890625,0.0,379.6179504394531,0.2537403106689453,1.0,0.0,3.0,1.0,0.0
11977500,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.7081958651542664,0.2812047898769378,0.2582330107688904,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.900094211101532,0.5942760109901428,0.5658436417579651,297.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.8688532710075378,0.5359428524971008,0.3767873644828796,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.7749538421630859,0.3747148215770721,0.359811007976532,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.6910964250564575,0.2619846165180206,1.203904628753662,288.3512268066406,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3236389160156,288.3512878417969,1.0,0.6559202671051025,1.0,1.0,0.0,1.0,-3.319871664047241,3.3198628425598145,8.857797183736693e-06,2.5628347396850586,0.349728375673294,0.349728375673294,0.0,232.849609375,240.0,10419.705078125,-0.0,3411.9599609375,1.0,283.1499938964844,287.8041381835937,290.1696472167969,290.94683837890625,293.1499938964844,293.1499938964844,283.1499938964844,17980.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529552459716797,1.0,0.0,0.0,0.5351317524909973,0.5351353883743286,1.910798452797735e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.62890625,0.0,24.157018661499023,1895.4371337890625,0.0,381.6513671875,0.2538205087184906,1.0,0.0,3.0,1.0,0.0
11977560,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.7073503732681274,0.2813581526279449,0.2584215104579925,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8989483118057251,0.5944743752479553,0.5660857558250427,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8689848780632019,0.5383912920951843,0.3785195350646972,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.7741697430610657,0.3750953078269958,0.3602229952812195,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.690324604511261,0.2621967196464538,1.20510733127594,288.3515319824219,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.32342529296875,288.3515930175781,1.0,0.6572851538658142,1.0,1.0,0.0,1.0,-3.324414730072021,3.324405670166016,8.882153451850172e-06,2.5663795471191406,0.3500886857509613,0.3500886857509613,0.0,234.3802185058593,243.0,10432.96484375,-0.0,3431.0869140625,1.0,283.1499938964844,287.8037414550781,290.1611328125,290.93963623046875,293.1499938964844,293.1499938964844,283.1499938964844,17980.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4538685977458954,1.0,0.0,0.0,0.5358608365058899,0.5358644723892212,1.91600868504338e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3392.0087890625,0.0,24.19984245300293,1895.4371337890625,0.0,383.7596740722656,0.2539013922214508,1.0,0.0,3.0,1.0,0.0
11977620,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.7056716680526733,0.2816520631313324,0.2587868869304657,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.8966739773750305,0.5948385000228882,0.5665395259857178,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.8692598342895508,0.5432916879653931,0.3819859623908996,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.7726199626922607,0.375840276479721,0.3610318899154663,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.68879634141922,0.2626099288463592,1.2074638605117798,288.3519897460937,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3230285644531,288.3520202636719,1.0,0.6599928140640259,1.0,1.0,0.0,1.0,-3.3333756923675537,3.333366870880127,8.930374860938173e-06,2.573402643203736,0.350812554359436,0.350812554359436,0.0,237.4399871826172,246.0,10459.482421875,-0.0,3469.1865234375,1.0,283.1499938964844,287.8028869628906,290.1419677734375,290.9230651855469,293.1499938964844,293.1499938964844,283.1499938964844,17980.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557161629199981,1.0,0.0,0.0,0.5373296141624451,0.5373332500457764,1.9265266715251528e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.5166015625,0.0,24.28628921508789,1895.4371337890625,0.0,388.0592041015625,0.2540647387504577,1.0,0.0,3.0,1.0,0.0
11977680,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.7056716680526733,0.2816520631313324,0.2587868869304657,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.8966739773750305,0.5948385000228882,0.5665395259857178,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.8692598342895508,0.5432916879653931,0.3819859623908996,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.7726199626922607,0.375840276479721,0.3610318899154663,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.68879634141922,0.2626099288463592,1.2074638605117798,288.3519897460937,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3230285644531,288.3520202636719,1.0,0.6599928140640259,1.0,1.0,0.0,1.0,-3.3333756923675537,3.333366870880127,8.930374860938173e-06,2.573402643203736,0.350812554359436,0.350812554359436,0.0,237.4399871826172,246.0,10459.482421875,-0.0,3469.1865234375,1.0,283.1499938964844,287.8028869628906,290.1419677734375,290.9230651855469,293.1499938964844,293.1499938964844,283.1499938964844,17980.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557161629199981,1.0,0.0,0.0,0.5373296141624451,0.5373332500457764,1.9265266715251528e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.5166015625,0.0,24.28628921508789,1895.4371337890625,0.0,388.0592041015625,0.2540647387504577,1.0,0.0,3.0,1.0,0.0
11977740,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.7040090560913086,0.2819294929504394,0.2591375112533569,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.8944224715232849,0.595160186290741,0.5669535398483276,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.8695492148399353,0.5481962561607361,0.3854550719261169,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.7710939645767212,0.3765643537044525,0.3618212044239044,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.6872881054878235,0.2630090713500976,1.2097574472427368,288.352294921875,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3226013183594,288.3523254394531,1.0,0.6626718640327454,1.0,1.0,0.0,1.0,-3.342175245285034,3.3421664237976074,8.977955076261424e-06,2.5803375244140625,0.3515392541885376,0.3515392541885376,0.0,240.498291015625,249.0,10485.9619140625,-0.0,3507.087646484375,1.0,283.1499938964844,287.8019104003906,290.120361328125,290.9039306640625,293.1499938964844,293.1499938964844,283.1499938964844,17980.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4575282037258148,1.0,0.0,0.0,0.5388091802597046,0.5388128161430359,1.9371508841459217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.7216796875,0.0,24.37360000610352,1895.4371337890625,0.0,392.32171630859375,0.2542299032211303,1.0,0.0,3.0,1.0,0.0
11977800,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.7040090560913086,0.2819294929504394,0.2591375112533569,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.8944224715232849,0.595160186290741,0.5669535398483276,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.8695492148399353,0.5481962561607361,0.3854550719261169,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.7710939645767212,0.3765643537044525,0.3618212044239044,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.6872881054878235,0.2630090713500976,1.2097574472427368,288.352294921875,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3226013183594,288.3523254394531,1.0,0.6626718640327454,1.0,1.0,0.0,1.0,-3.342175245285034,3.3421664237976074,8.977955076261424e-06,2.5803375244140625,0.3515392541885376,0.3515392541885376,0.0,240.498291015625,249.0,10485.9619140625,-0.0,3507.087646484375,1.0,283.1499938964844,287.8019104003906,290.120361328125,290.9039306640625,293.1499938964844,293.1499938964844,283.1499938964844,17980.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4575282037258148,1.0,0.0,0.0,0.5388091802597046,0.5388128161430359,1.9371508841459217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.7216796875,0.0,24.37360000610352,1895.4371337890625,0.0,392.32171630859375,0.2542299032211303,1.0,0.0,3.0,1.0,0.0
11977860,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.7023624777793884,0.2821910083293915,0.2594738900661468,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8921932578086853,0.5954402685165405,0.5673285722732544,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8698520064353943,0.5531048774719238,0.3889267146587372,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7695908546447754,0.377267837524414,0.3625911772251129,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.6857994794845581,0.2633945345878601,1.2119898796081543,288.3524780273437,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3221435546875,288.3525085449219,1.0,0.6653231382369995,1.0,1.0,0.0,1.0,-3.350817441940308,3.3508083820343018,9.024899554788137e-06,2.587184190750122,0.3522670865058899,0.3522670865058899,0.0,243.55520629882807,252.0,10512.3662109375,-0.0,3544.79345703125,1.0,283.1499938964844,287.80084228515625,290.09686279296875,290.8827514648437,293.1499938964844,293.1499938964844,283.1499938964844,17980.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459268182516098,1.0,0.0,0.0,0.5402960181236267,0.5402997136116028,1.947856809181303e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.663818359375,0.0,24.461565017700195,1895.4371337890625,0.0,396.4580993652344,0.2543964684009552,1.0,0.0,3.0,1.0,0.0
11977920,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.7023624777793884,0.2821910083293915,0.2594738900661468,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8921932578086853,0.5954402685165405,0.5673285722732544,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8698520064353943,0.5531048774719238,0.3889267146587372,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7695908546447754,0.377267837524414,0.3625911772251129,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.6857994794845581,0.2633945345878601,1.2119898796081543,288.3524780273437,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3221435546875,288.3525085449219,1.0,0.6653231382369995,1.0,1.0,0.0,1.0,-3.350817441940308,3.3508083820343018,9.024899554788137e-06,2.587184190750122,0.3522670865058899,0.3522670865058899,0.0,243.55520629882807,252.0,10512.3662109375,-0.0,3544.79345703125,1.0,283.1499938964844,287.80084228515625,290.09686279296875,290.8827514648437,293.1499938964844,293.1499938964844,283.1499938964844,17980.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459268182516098,1.0,0.0,0.0,0.5402960181236267,0.5402997136116028,1.947856809181303e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.663818359375,0.0,24.461565017700195,1895.4371337890625,0.0,396.4580993652344,0.2543964684009552,1.0,0.0,3.0,1.0,0.0
11977980,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.7007316946983337,0.2824371457099914,0.2597965002059936,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.8899861574172974,0.595679759979248,0.5676654577255249,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.8701673150062561,0.5580170750617981,0.3924006521701813,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.7681098580360413,0.3779509663581848,0.3633421063423157,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6843301653862,0.26376673579216,1.214163303375244,288.3525085449219,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3217163085937,288.3525390625,1.0,0.6679472327232361,1.0,1.0,0.0,1.0,-3.3593058586120605,3.3592967987060547,9.07121466298122e-06,2.5939419269561768,0.3529946208000183,0.3529946208000183,0.0,246.61087036132807,255.0,10538.662109375,-0.0,3582.30615234375,1.0,283.1499938964844,287.7997131347656,290.0718078613281,290.8598937988281,293.1499938964844,293.1499938964844,283.1499938964844,17979.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609302580356598,1.0,0.0,0.0,0.5417871475219727,0.541790783405304,1.958623130349224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.378662109375,0.0,24.550004959106445,1895.4371337890625,0.0,400.4493713378906,0.2545640468597412,1.0,0.0,3.0,1.0,0.0
11978040,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.7007316946983337,0.2824371457099914,0.2597965002059936,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.8899861574172974,0.595679759979248,0.5676654577255249,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.8701673150062561,0.5580170750617981,0.3924006521701813,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.7681098580360413,0.3779509663581848,0.3633421063423157,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6843301653862,0.26376673579216,1.214163303375244,288.3525085449219,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3217163085937,288.3525390625,1.0,0.6679472327232361,1.0,1.0,0.0,1.0,-3.3593058586120605,3.3592967987060547,9.07121466298122e-06,2.5939419269561768,0.3529946208000183,0.3529946208000183,0.0,246.61087036132807,255.0,10538.662109375,-0.0,3582.30615234375,1.0,283.1499938964844,287.7997131347656,290.0718078613281,290.8598937988281,293.1499938964844,293.1499938964844,283.1499938964844,17979.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609302580356598,1.0,0.0,0.0,0.5417871475219727,0.541790783405304,1.958623130349224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.378662109375,0.0,24.550004959106445,1895.4371337890625,0.0,400.4493713378906,0.2545640468597412,1.0,0.0,3.0,1.0,0.0
11978100,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6999222040176392,0.2825546860694885,0.2599528431892395,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.8888909220695496,0.5957850217819214,0.5678202509880066,297.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.8703292608261108,0.5604744553565979,0.3941383957862854,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.7673774361610413,0.3782851099967956,0.3637105822563171,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6836026310920715,0.2639480829238891,1.215228796005249,288.3525085449219,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.32147216796875,288.3525390625,1.0,0.6692494750022888,1.0,1.0,0.0,1.0,-3.363494634628296,3.36348557472229,9.094141205423512e-06,2.597287654876709,0.3533578813076019,0.3533578813076019,0.0,248.1383819580078,255.0,10551.76171875,-0.0,3600.994384765625,1.0,283.1499938964844,287.7991027832031,290.058837890625,290.84796142578125,293.1499938964844,293.1499938964844,283.1499938964844,17979.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617349207401275,1.0,0.0,0.0,0.5425334572792053,0.5425370931625366,1.9640228998696333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.1611328125,0.0,24.594348907470703,1895.4371337890625,0.0,402.3959655761719,0.2546480894088745,1.0,0.0,3.0,1.0,0.0
11978160,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.699116587638855,0.2826681435108185,0.2601056098937988,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8878011703491211,0.5958800911903381,0.5679654479026794,297.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8704943060874939,0.5629323124885559,0.3958765566349029,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7666501998901367,0.3786137998104095,0.3640740215778351,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6828798055648804,0.2641260027885437,1.216278910636902,288.3524780273437,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3212585449219,288.3525085449219,1.0,0.6705448031425476,1.0,1.0,0.0,1.0,-3.3676440715789795,3.3676350116729736,9.11690221983008e-06,2.600609540939331,0.3537205755710602,0.3537205755710602,0.0,249.66514587402344,258.0,10564.8203125,-0.0,3619.62646484375,1.0,283.1499938964844,287.7984619140625,290.0455627441406,290.8357238769531,293.1499938964844,293.1499938964844,283.1499938964844,17979.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625195264816284,1.0,0.0,0.0,0.543279767036438,0.5432834625244141,1.9694301300887683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.893310546875,0.0,24.638750076293945,1895.4371337890625,0.0,404.3031005859375,0.2547323107719421,1.0,0.0,3.0,1.0,0.0
11978220,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.697516918182373,0.282884418964386,0.2604016363620758,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.8856391310691833,0.5960447192192078,0.5682314038276672,297.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.8708318471908569,0.5678499341011047,0.3993539214134216,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.7652111649513245,0.3792566359043121,0.364787220954895,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.6814481019973755,0.2644728124141693,1.218338966369629,288.3523254394531,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.32080078125,288.35235595703125,1.0,0.6731166243553162,1.0,1.0,0.0,1.0,-3.375837802886963,3.375828742980957,9.161976777249947e-06,2.607187271118164,0.3544438481330871,0.3544438481330871,0.0,252.71812438964844,261.0,10590.818359375,-0.0,3656.762451171875,1.0,283.1499938964844,287.79718017578125,290.0184020996094,290.8105773925781,293.1499938964844,293.1499938964844,283.1499938964844,17979.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640446007251739,1.0,0.0,0.0,0.5447714924812317,0.5447751879692078,1.9802602224672228e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.233154296875,0.0,24.7276554107666,1895.4371337890625,0.0,408.0357971191406,0.2549009919166565,1.0,0.0,3.0,1.0,0.0
11978280,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.697516918182373,0.282884418964386,0.2604016363620758,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.8856391310691833,0.5960447192192078,0.5682314038276672,297.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.8708318471908569,0.5678499341011047,0.3993539214134216,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.7652111649513245,0.3792566359043121,0.364787220954895,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.6814481019973755,0.2644728124141693,1.218338966369629,288.3523254394531,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.32080078125,288.35235595703125,1.0,0.6731166243553162,1.0,1.0,0.0,1.0,-3.375837802886963,3.375828742980957,9.161976777249947e-06,2.607187271118164,0.3544438481330871,0.3544438481330871,0.0,252.71812438964844,261.0,10590.818359375,-0.0,3656.762451171875,1.0,283.1499938964844,287.79718017578125,290.0184020996094,290.8105773925781,293.1499938964844,293.1499938964844,283.1499938964844,17979.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640446007251739,1.0,0.0,0.0,0.5447714924812317,0.5447751879692078,1.9802602224672228e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.233154296875,0.0,24.7276554107666,1895.4371337890625,0.0,408.0357971191406,0.2549009919166565,1.0,0.0,3.0,1.0,0.0
11978340,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.6959317922592163,0.2830859720706939,0.2606845796108246,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.8834975957870483,0.5961683988571167,0.5684607028961182,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.8711785674095154,0.5727691650390625,0.4028323590755462,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.7637914419174194,0.3798792660236358,0.3654815554618835,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.6800342202186584,0.264807254076004,1.220344305038452,288.35211181640625,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3203430175781,288.3521423339844,1.0,0.6756628751754761,1.0,1.0,0.0,1.0,-3.383884906768799,3.383875608444214,9.206411959894469e-06,2.6136693954467773,0.3551633954048157,0.3551633954048157,0.0,255.7701416015625,264.0,10616.626953125,-0.0,3693.703857421875,1.0,283.1499938964844,287.7958374023437,289.99053955078125,290.7846374511719,293.1499938964844,293.1499938964844,283.1499938964844,17979.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655065536499023,1.0,0.0,0.0,0.5462601184844971,0.5462637543678284,1.9910972426373522e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.41552734375,0.0,24.816585540771484,1895.4371337890625,0.0,411.6463012695313,0.2550697922706604,1.0,0.0,3.0,1.0,0.0
11978400,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.6959317922592163,0.2830859720706939,0.2606845796108246,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.8834975957870483,0.5961683988571167,0.5684607028961182,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.8711785674095154,0.5727691650390625,0.4028323590755462,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.7637914419174194,0.3798792660236358,0.3654815554618835,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.6800342202186584,0.264807254076004,1.220344305038452,288.35211181640625,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3203430175781,288.3521423339844,1.0,0.6756628751754761,1.0,1.0,0.0,1.0,-3.383884906768799,3.383875608444214,9.206411959894469e-06,2.6136693954467773,0.3551633954048157,0.3551633954048157,0.0,255.7701416015625,264.0,10616.626953125,-0.0,3693.703857421875,1.0,283.1499938964844,287.7958374023437,289.99053955078125,290.7846374511719,293.1499938964844,293.1499938964844,283.1499938964844,17979.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655065536499023,1.0,0.0,0.0,0.5462601184844971,0.5462637543678284,1.9910972426373522e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.41552734375,0.0,24.816585540771484,1895.4371337890625,0.0,411.6463012695313,0.2550697922706604,1.0,0.0,3.0,1.0,0.0
11978460,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.6943601369857788,0.2832728326320648,0.2609545588493347,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.8813721537590027,0.5962463021278381,0.5686482191085815,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.8715325593948364,0.5776890516281128,0.4063111841678619,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.7623894214630127,0.3804817199707031,0.3661571443080902,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.6786370873451233,0.2651295959949493,1.2222962379455566,288.351806640625,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3198547363281,288.3518371582031,1.0,0.6781834363937378,1.0,1.0,0.0,1.0,-3.391780138015747,3.391770839691162,9.250162293028552e-06,2.6200480461120605,0.3558782339096069,0.3558782339096069,0.0,258.8219909667969,267.0,10642.2138671875,-0.0,3730.436279296875,1.0,283.1499938964844,287.7944641113281,289.9622497558594,290.7581787109375,293.1499938964844,293.1499938964844,283.1499938964844,17979.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669046401977539,1.0,0.0,0.0,0.5477434396743774,0.5477471351623535,2.0019252033876e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.459716796875,0.0,24.90540885925293,1895.4371337890625,0.0,415.1290588378906,0.2552385032176971,1.0,0.0,3.0,1.0,0.0
